Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 01/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2544.9985667104958,1447.8609468394207,170.07527758699559,748.6139690037298,18939.55076792837,0.0,0.0,1144.9406836753684,0.0,0.0,0.0,0.0,1792.4668332804977,1723.8334423421259,1705.4733356115958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3062.9358678032406,1796.1585340855693,897.9435846923935,1009.699687125817,12627.142308005125,0.0,0.0,1567.8585938630277,0.0,0.0,0.0,0.0,1880.0446505382036,1710.8718247999785,1390.60506413691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2931.9328788353307,1797.8618291737792,1218.6311839673666,1114.1757784557074,25251.890473983018,0.0,0.0,1582.8013621396042,0.0,0.0,0.0,0.0,2023.4189219841592,1696.5749609303883,1038.3935729451676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2636.4027052357657,1570.6095867514212,1005.2410605049804,875.8672372020334,0.0,0.0,0.0,1820.869824242193,0.0,0.0,0.0,0.0,2059.7971379157299,1682.0091058192509,736.1127963259032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2368.286448990498,1451.3407532620398,1179.6735474637774,884.650862309141,0.0,0.0,0.0,1704.1996727715944,0.0,0.0,0.0,0.0,1991.0717630925756,1677.3858970592308,635.3818455073339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2823.6445317598679,1782.1478334228139,1617.743949664334,1179.8603972157355,0.0,0.0,0.0,2172.8013039503309,0.0,0.0,0.0,0.0,1926.6532100808566,1662.350155317555,368.6273639771161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  07:00:00,1636904.5771273047,16369045.77127305,1636904.5771273047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2413.094188529792,1532.708899035525,1629.468460976934,1092.396606421533,0.0,0.0,0.0,1985.0607113080624,0.0,0.0,0.0,0.0,1923.9662437925402,1645.8020942829992,68.58361325190514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  08:00:00,935374.0440727456,9353740.440727454,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2861.3138099407135,1261.4447076058253,1289.9899719601015,1089.2740378852826,0.0,0.0,0.0,2400.8570159167736,0.0,0.0,0.0,0.0,1895.8602558182957,1639.7429793825293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  09:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2303.179908143728,44.107057381644469,69.16403062285839,815.7193898156173,18940.124679739205,0.0,0.0,1899.1638881824393,0.0,0.0,0.0,0.0,1764.3076778653722,1656.438387254682,98.60734478626044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  10:00:00,935374.0440727456,9353740.440727454,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2046.9236215729373,0.0,0.0,519.634348595538,18942.215325342928,0.0,0.0,1095.2338521964064,0.0,0.0,0.0,0.0,1798.1199995326145,1695.694868971583,595.9720790977067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  11:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1364.1915543273274,0.0,0.0,159.91523823175815,18946.179650862716,0.0,0.0,26.116942194208624,0.0,0.0,0.0,0.0,1712.4797623761395,1744.501244034882,1237.871353115204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  12:00:00,1403061.0661091184,14030610.661091179,1403061.0661091184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1001.4097004949372,0.0,0.0,45.58786817300393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1675.2829826178268,1785.207099012979,1779.0723789526717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  13:00:00,1403061.0661091184,14030610.661091179,1403061.0661091184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.4062970704243,0.0,0.0,0.0,18945.3240169761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1765.1665429812759,1812.140465535643,2221.6542439261468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  14:00:00,2104591.5991636768,21045915.991636769,2104591.5991636768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18941.90034247052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2106.0381890998839,1803.6601096898469,2826.0826804257028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  15:00:00,1403061.066109118,14030610.661091183,1403061.066109118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18932.79598149622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2784.9033337761868,1873.4188576398222,4241.283081500912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  16:00:00,935374.0440727456,9353740.440727454,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3119.209173452702,2041.7797530106307,6587.606788703356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  17:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.5876047261731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2890.1686610026774,2151.4971151186007,8418.890734350245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  18:00:00,935374.0440727456,9353740.440727454,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,864.3499558041189,149.69717113544739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2504.6120564130176,2061.217936162403,6842.587141966805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  19:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.3375832490168,546.8837728521695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2233.071357041636,1932.7213890970934,5083.170009068796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  20:00:00,935374.0440727456,9353740.440727454,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1679.76015128735,745.2577005116518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2061.737071034289,1852.8477710190226,3935.0629324819149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  21:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1885.053174685754,907.6120463879529,0.0,0.0,18938.790958727583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2089.515613821162,1807.6103147699076,3205.4322739874025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  22:00:00,1636904.5771273047,16369045.771273053,1636904.5771273047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2248.275899126335,1098.0676576881968,0.0,75.15098614243772,18938.74205850089,0.0,0.0,93.34933688916851,0.0,0.0,0.0,0.0,2034.202764021975,1783.7460229146234,2759.8587116744436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  23:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1974.5554142061999,1056.68287645674,0.0,302.2638815433252,18939.163427017324,0.0,0.0,331.6349653229384,0.0,0.0,0.0,0.0,1923.5809953274959,1764.549010973096,2375.1663274529576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/01  24:00:00,935374.0440727456,9353740.440727456,935374.0440727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2516.892423066868,1349.5190019433815,0.0,546.0658514625094,0.0,0.0,0.0,768.5129243970679,0.0,0.0,0.0,0.0,1940.3772367043492,1745.6746516411197,1999.8824409140228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1896.6708174120368,1039.2862154818072,0.0,429.8863124135202,0.0,0.0,0.0,839.6267630968974,0.0,0.0,0.0,0.0,1894.7186078183043,1730.2650126963538,1686.9480581756837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2442.5147200060239,1371.2378171794156,473.60979924152965,682.4736372284635,0.0,0.0,0.0,1216.6989847040489,0.0,0.0,0.0,0.0,1892.2711922783229,1723.5614147929828,1527.7241823222233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2354.881740080226,1441.169824119347,989.9017569639385,900.3149206373391,0.0,0.0,0.0,1324.7424156677205,0.0,0.0,0.0,0.0,1918.055307630033,1708.9343850098606,1232.0570546217867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2584.223035114329,1508.059560818737,1026.8770189914724,880.1814404838229,0.0,0.0,0.0,1778.2961019190864,0.0,0.0,0.0,0.0,1947.3697336504127,1689.401187414708,867.0508031093312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,20587.10435045973,0.0,0.0,0.0,0.0,12806.759378390716,6888.715640118603,0.0,0.0,6827.443714843569,4512.329214052453,5404.355972505997,3788.5940197290244,0.0,0.0,0.0,920.6238296451306,0.0,0.0,0.3981104383998641,0.0,1938.4733659519725,1651.4711835020783,518.8886953416253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,54580.22616255686,0.0,0.0,0.0,0.0,63773.22056436021,41801.7760935889,32641.24954336946,31938.421170299494,9767.967796399775,9385.14810561974,11908.733319071564,8455.514959466147,0.0,0.0,0.0,0.0,0.0,0.0,1.9510354537724953,0.0,1890.6315382586209,1595.4716883557367,463.7435832790737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  07:00:00,1637599.968652329,16375999.686523295,1637599.968652329,0.0,0.0,5699.190524257613,65018.234846358624,0.0,101.99042959230569,2348.681784635664,0.0,91673.03414916921,58538.290963598185,57275.021157043295,48678.53296091747,11725.370385344111,11656.302771215358,15254.833357876238,10536.537523106937,0.0,0.0,0.0,0.0,0.0,0.0,1.129746923506653,0.0,1937.118270483008,1549.4817503489856,1105.6097685023329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  08:00:00,4444914.20062775,44449142.00627751,4444914.20062775,0.0,0.0,0.0,48424.35488890393,0.0,39.530199766740249,1346.4547656635912,0.0,72644.70834462698,44914.90400434035,45659.07847892306,39590.74013804271,11724.715402827094,8680.962104963675,11593.608958142033,8104.106575991518,0.0,14114.158579457619,206628.39651406013,24534.96409087219,0.0,0.0,0.0,0.0,1945.206424063628,1491.8254081450332,2043.9879972976469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  09:00:00,8187999.843261645,81879998.43261643,8187999.843261645,0.0,0.0,0.0,22674.842852051315,0.0,0.0,0.0,0.0,38914.63852064628,19247.768915952835,12816.989838734718,20137.082665189355,10225.478195457265,4744.549174152556,6045.808340118765,5098.864678138281,0.0,2387.884994455525,173918.963713705,20943.859338546983,0.0,0.0,0.0,0.0,1972.3960237556187,1575.8300754663972,3882.4618182941578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  10:00:00,8685934.56698893,86859345.66988932,8685934.56698893,0.0,0.0,0.0,13784.26268934526,0.0,0.0,0.0,0.0,28943.17302671565,1656.6366954061339,0.0,14900.786415706156,7370.321168886647,2250.303857897552,1704.2778913039984,4033.238853453125,0.0,0.0,134455.50499366967,16613.57496956756,0.0,0.0,0.0,0.0,1976.8888694540966,1691.0658793529518,5823.401088858923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  11:00:00,8897092.592772203,88970925.927722,8897092.592772203,0.0,0.0,0.0,6528.23886263285,0.0,0.0,0.0,0.0,20708.074847880154,9079.978015080409,0.0,10600.562903980535,5581.68369321779,2038.6397762175864,57.845713839637138,3143.7457904846889,0.0,0.0,106100.9419622112,13249.773119141404,0.0,0.0,0.0,0.0,1937.5993810623248,1759.3531904379436,7031.728797545286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  12:00:00,10738043.644205876,107380436.44205879,10738043.644205876,0.0,0.0,0.0,1598.7107835922814,0.0,0.0,0.0,0.0,13646.939348283164,5120.057886972093,0.0,6693.750191118677,4238.582412148064,2066.049785577563,0.0,2318.8708979411064,0.0,0.0,82180.7474134618,10432.543189137583,0.0,0.0,0.0,0.0,1923.542584684588,1807.0342877033045,7931.147007397539,20.504379451741426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  13:00:00,13014396.901291924,130143969.01291922,13014396.901291924,0.0,0.0,0.0,2107.7826471468945,0.0,0.0,0.0,0.0,15250.486600600581,12088.934755451148,0.0,7830.0046154914339,3952.3501762351118,2225.4892002768317,0.0,2101.509910714673,0.0,0.0,59535.59396098095,7709.233833797868,0.0,0.0,0.0,0.0,1886.5407037963497,1837.6273546398307,8569.437769984404,203.02184732739728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  14:00:00,12339765.403398438,123397654.0339844,12339765.403398438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7066.291608078144,4347.720874749535,0.0,572.5982407739367,2743.0162275237346,1600.3968801911408,0.0,1034.304393189181,0.0,0.0,56232.59260468054,7136.232846475086,0.0,0.0,0.0,0.0,2075.872587225863,1864.1790401435517,9102.509063785987,351.49016398703926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  15:00:00,7765606.521882818,77656065.21882817,7765606.521882818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4926.919327949648,10343.66683416258,0.0,0.0,2271.4740382241068,1411.4793898260899,0.0,517.3486680890668,0.0,0.0,46651.96292764838,6047.466963330674,0.0,0.0,0.0,0.0,2379.9065661249849,1909.6750301195373,9898.146506026165,482.9216324689443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  16:00:00,7530642.032710007,75306420.32710007,7530642.032710007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4099.490868431912,4089.5930447993575,0.0,0.0,2035.848322500133,1361.4013653810162,0.0,23.11146144614511,0.0,0.0,36575.02621232989,5102.1963347682499,0.0,0.0,0.0,0.0,2504.110748581111,1962.3635629967146,10880.906373493513,602.7178450217019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  17:00:00,10046651.143273486,100466511.43273485,10046651.143273486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2651.9536420466886,3520.0151753150037,0.0,0.0,1777.8609563240178,1269.791368410034,0.0,315.91459883012979,0.0,0.0,35876.34589388329,5171.858116453286,0.0,0.0,0.0,0.0,2365.3880934512787,2005.2308662395108,11780.368955204409,697.3392015691021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  18:00:00,5938373.692251069,59383736.92251069,5938373.692251069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17403.32978350543,13351.130231169007,0.0,6470.059309482927,3365.2400069606617,2308.51705750449,1080.5770036777636,1681.9268491181366,0.0,0.0,48810.72662352058,6803.974380780363,0.0,0.0,0.0,0.0,2234.637900602667,1898.4638029070646,10661.818002549038,585.7754518638852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  19:00:00,4785377.365996031,47853773.6599603,4785377.365996031,0.0,0.0,0.0,4459.123069642446,0.0,0.0,0.0,0.0,23764.646223905333,17841.50827546886,0.0,13217.63710122269,4135.049561471344,2860.8783930864849,2306.3846099985987,2275.8625875528548,0.0,750.4515439872093,65526.17558587605,8792.53310639565,0.0,0.0,0.0,0.0,1951.9724675559658,1755.907205199346,8953.561982051404,410.72993189676239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  20:00:00,3423145.637499906,34231456.37499906,3423145.637499906,0.0,0.0,0.0,5795.992145423867,0.0,0.0,0.0,0.0,25750.206681160165,19409.270030322405,5909.0785291754759,15197.83926068706,4390.729666013728,3074.288322709103,2800.0460280143777,2496.10922334225,0.0,1982.2602907406197,70972.62997740392,9493.414197971073,0.0,0.0,0.0,0.0,1484.1792060289736,1669.5882329354743,7926.728560436862,314.24050133470879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  21:00:00,3878910.20790126,38789102.079012598,3878910.20790126,0.0,0.0,0.0,6842.854252795384,0.0,0.0,0.0,0.0,28505.321651277907,21439.704545147473,13119.785818198216,17102.706394620633,4691.20404009446,3307.367543367245,3289.4230121809034,2719.594164189882,0.0,2796.9332229236918,71680.84149010727,9611.22145464968,0.0,0.0,0.0,0.0,1191.6294469865955,1612.498865618017,7251.6393468205819,258.228487347355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  22:00:00,1844955.369628199,18449553.69628199,1844955.369628199,0.0,0.0,0.0,7414.157723531412,0.0,0.0,0.0,0.0,29300.43633118496,22230.26649473458,16849.32075704016,17734.101988769915,4770.096411847576,3391.0508535799747,3568.8225666819805,2806.651063977857,0.0,3228.1794674365198,72254.43306070545,9724.862840978138,0.0,0.0,0.0,0.0,1129.8268918519489,1571.7637046241678,6779.821796371699,222.7262236456437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  23:00:00,1166148.5439702806,11661485.439702806,1166148.5439702806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.9748795615213,1560.3835913158644,6351.866393812849,166.18025447489678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/02  24:00:00,1169714.2633230922,11697142.63323092,1169714.2633230922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1243.4596505844427,1609.0706925483035,5979.251802437899,46.27975210838411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1303.2425769999923,1632.4606080776524,5598.863949394402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1256.7836077205457,1628.8375872874922,5158.641170695071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1259.7407999196747,1619.6405241770645,4764.913445983943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1262.6924967290898,1610.943550550348,4449.037756013167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,575.9312090664938,431.06264018086628,317.46580719327707,104.71789022742026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1301.622801895859,1607.0246148756822,4228.7946120013179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,4597.510638584031,0.0,0.0,0.0,0.0,32079.78576429163,24444.87527721301,25406.454301848655,18294.9133275404,6397.871712584325,4610.347930151854,5948.1285696460049,3736.991131798162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1353.2629598143258,1591.0122945374304,4114.920560010605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  07:00:00,1638275.5420621965,16382755.420621966,1638275.5420621965,0.0,0.0,0.0,20247.740169042907,0.0,0.0,869.0513962170817,0.0,51885.53615719956,39244.2077169882,44897.46379426748,32889.94052664849,9799.363297653275,6637.476586874977,8871.008710821085,5609.816970419692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1355.5267040442007,1524.5887691381934,4189.151766811132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  08:00:00,4446747.899883104,44467478.99883104,4446747.899883104,0.0,0.0,0.0,12745.797154176356,0.0,0.0,318.7043558089379,0.0,40124.23492652415,28703.361485670655,33409.59517193154,25253.686312827846,7167.93200050721,4813.228099876825,6474.508006443663,4314.094347243964,0.0,5630.5084369682,95632.7527060781,12594.43308514462,0.0,0.0,0.0,0.0,1184.466150234244,1487.5045403134837,4791.798080244047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  09:00:00,8191377.710310979,81913777.10310979,8191377.710310979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15033.550303473616,7633.215081547158,5217.7033633527639,9535.585003476843,3951.868272008396,2209.927337094155,2837.380910102838,2388.85866234768,0.0,0.0,80445.87065403043,11144.634365066237,0.0,0.0,0.0,0.0,1105.0561932656424,1579.8907820979746,6354.666679919232,23.42591619343555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  10:00:00,8686998.407500199,86869984.07500197,8686998.407500199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7276.2868433193,2816.529574390257,0.0,5161.827745925457,2749.14143470288,1438.6634353511429,1288.5616231947416,1651.155837523039,0.0,0.0,37272.34981880389,6474.150215574881,0.0,0.0,0.0,0.0,947.440962615438,1693.8458036202094,8061.707354180714,255.56685741266794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  11:00:00,8901913.526035183,89019135.2603518,8901913.526035183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.0874194069792,5151.2370039358079,0.0,1240.3565197346955,1568.1563210156872,792.3597420883666,45.49186226156905,989.590325719388,0.0,0.0,2210.2333420496836,1402.6684495469702,0.0,0.0,0.0,0.0,821.7117391550514,1766.5657080814515,9157.33835007112,448.83160098372317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  12:00:00,10744359.573122809,107443595.73122812,10744359.573122809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.923544177439024,888.1107607275598,645.2150424182473,0.0,652.2613436680533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.7794731782819,1819.7900902230243,9975.380804679962,602.6395260918772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  13:00:00,13018479.609404566,130184796.09404567,13018479.609404566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.60108536409253,5277.8194906509129,0.0,789.5156328511365,1078.4939998033759,936.0511307376622,0.0,809.3418089027555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,733.2362142133267,1847.3617958352953,10489.123875696301,714.583770984801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  14:00:00,12341668.295676312,123416682.95676314,12341668.295676312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.71418408487788,418.8687915411279,0.0,136.37457242011099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.6490092960106,1863.963471927895,10840.105428697085,790.5897833434282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  15:00:00,7770331.6653741099,77703316.65374108,7770331.6653741099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2630.9935592174626,0.0,0.0,9.83368198450445,282.5299194373072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,873.0380889746049,1901.924761790394,11598.159938732473,886.8912593931815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  16:00:00,7537228.040744431,75372280.40744432,7537228.040744431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0386663753946547,290.6980583557295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,856.2935655095689,1945.1672130403848,12423.63256257021,986.9534762860917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  17:00:00,10051173.143897189,100511731.43897188,10051173.143897189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.401315063702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.3265759568416,1953.754763113557,12820.523638759942,1034.493738347156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  18:00:00,5938097.407307188,59380974.07307188,5938097.407307188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2125.926739252185,5876.2072559992989,0.0,1153.9524707147114,1314.2131044150956,1240.0821755254086,143.4564592583069,763.1484374217494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,777.7341476384922,1865.37475439193,11944.3519840889,941.8663562445048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  19:00:00,4788344.215932433,47883442.15932431,4788344.215932433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11668.752479902249,12127.140690708993,0.0,7811.387661606976,2096.8937952543026,1736.6301207889874,1335.2864980608848,1426.9682782941375,0.0,0.0,0.0,559.4875780891674,0.0,0.0,0.0,0.0,759.6231263768424,1748.6496032824653,10414.156375268263,780.8243256952751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  20:00:00,3424605.0246394167,34246050.24639416,3424605.0246394167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14275.199423249827,13713.390032585563,4254.743740369837,9530.279143881473,2368.20231953013,1917.8220703916798,1816.0689913019026,1570.559577186954,0.0,0.0,0.0,1614.1881552718967,0.0,0.0,0.0,0.0,749.5136002857129,1674.1825849822083,9413.150509221428,665.0512069207356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  21:00:00,3884323.425555327,38843234.25555326,3884323.425555327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15882.743079300004,14708.629452766094,8588.967370868113,10851.677807975124,2560.306695793662,2052.9550258044216,2107.575104984227,1680.2031873979238,0.0,0.0,103.91588232830357,1891.5723571124054,0.0,0.0,0.0,0.0,748.5517462898928,1624.5533445133377,8754.224521367321,583.6755869737054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  22:00:00,1838625.3235241487,18386253.235241489,1838625.3235241487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20747.846715329546,17733.08742345452,15481.603104545735,14549.67650302923,3116.292483093622,2412.990207208303,2671.958350147172,2036.4350440578019,0.0,0.0,0.0,1127.8856727624555,0.0,0.042173690151373618,0.0,0.0,487.4786899186754,1584.9738644365637,8273.791599550996,522.4853314348087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  23:00:00,1164713.6750983445,11647136.750983444,1164713.6750983445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,432.30327992037959,1547.497342680054,7725.997749828344,432.10375219827287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  24:00:00,1170196.8157587117,11701968.157587115,1170196.8157587117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.81799482901598,1581.5742187379156,7377.782786311257,364.3080187852095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.8433580991206,1620.400175915214,7244.9204872924269,307.36451971811609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.150141986273657,1613.612279723591,6851.5095689036129,232.613917702412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1598.6367961901804,6447.030272661545,161.37179498460874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1587.614917450386,6112.1921223091389,99.65861573283707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1580.622165688217,5856.724925829999,49.030907897092017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24716.762161868024,19798.457891960992,23067.391890963725,15853.818205266367,4505.976384459335,3327.920120704806,4407.5939902106069,2775.231457859345,0.0,0.0,0.0,0.0,364.340487531729,0.0,0.0,0.0,59130.03896511669,1582.6826166888405,5734.913643701536,27.943092999886387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  07:00:00,1638931.0972922389,16389310.97292239,1638931.0972922389,0.0,0.0,0.0,3885.0095649516008,0.0,61.77856019824227,606.5498283341057,0.0,42867.80867476091,33620.518604089106,41768.19556308314,29263.174496031246,6970.735714108328,5049.455611580202,6792.8984072519519,4384.569391707387,0.0,0.0,0.0,0.0,63.15159783869876,0.0,0.0,0.0,1.4125523735635433,1546.9040770904974,5632.42763052644,48.74420017502221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  08:00:00,4448527.264078935,44485272.64078935,4448527.264078935,0.0,0.0,0.0,2015.627660704299,0.0,98.23575661876576,556.6682053774626,0.0,34411.38894714187,27477.865828006372,34168.850823212655,23523.10422247629,5565.593699400798,4097.301644657541,5500.611030252362,3536.9733996264865,0.0,0.0,25051.59861269663,5163.247011598742,0.0,0.0,0.0,0.0,0.0,1481.201439077892,6075.860009836494,118.9608516451883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  09:00:00,8194655.486461194,81946554.86461194,8194655.486461194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11211.746828755395,12273.238511972299,11894.97845787958,8986.557727748503,2839.2771658716108,2322.3067028318234,2861.7502053498467,1846.660789943453,0.0,0.0,6715.750513284085,2782.906571613185,0.0,0.0,0.0,0.0,0.0,1556.9138680413365,7505.861635494908,256.5452055082393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  10:00:00,8690266.430418177,86902664.30418179,8690266.430418177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5350.883009609597,8508.136025699134,6669.282977287311,5822.660854042303,1941.2951110389223,1756.0061686092625,2049.4650889136926,1326.3677839030145,0.0,0.0,0.0,317.92436508658985,0.0,0.0,0.0,0.0,0.0,1663.423844082967,9092.75066412947,519.7704439839616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  11:00:00,8905860.766899823,89058607.66899821,8905860.766899823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2994.03808186322,13789.6623625015,4902.335691999512,4656.689327432319,1497.8033805410688,1494.2273231251036,1697.2670262503216,1118.7285720725748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1713.1714984100429,9943.238000777457,669.8584920563898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  12:00:00,10748813.304186017,107488133.0418602,10748813.304186017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1904.450922260253,6562.127881289095,3352.179878183453,3927.8232829766859,1243.4018237209355,1319.7124137487309,1419.473751295193,1014.320222006168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1737.6485215304647,10469.014914667234,737.8631987029888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  13:00:00,13023786.618582849,130237866.1858285,13023786.618582849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5952.166337014358,12693.731994500375,7459.005022641505,6684.765276455554,1574.8832457845049,1528.249263716168,1765.0542753020318,1272.0881845449322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1746.2207134224134,10772.319860373527,784.8287480628325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  14:00:00,12346060.539937625,123460605.39937626,12346060.539937625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.889262305793797,5278.457780640932,1448.1018335666295,2778.574641406572,928.9071290436547,1105.9545812109125,1159.852747418514,894.392268560457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1746.9263979732826,10946.284624970618,814.7852040258262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  15:00:00,7773548.432332685,77735484.32332684,7773548.432332685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11137.166804000854,908.5504192163766,2361.9017305819149,810.0585549281351,1026.5184896735923,1106.1835820963937,860.5674646333446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1760.1693549167704,11280.409448572856,863.9613535938024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  16:00:00,7540677.053831965,75406770.53831963,7540677.053831965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3984.216627473956,414.68225791934159,2043.5900668690518,733.899453394076,961.2533362222388,1014.8546951587852,821.5218761551452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1768.7738493151408,11537.859339345772,906.4761972030492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  17:00:00,10055374.036275583,100553740.3627558,10055374.036275583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2871.676047461829,0.0,1049.7982616732159,577.8508180511097,846.6024808785827,804.6584400812885,700.4511284928377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1777.3984362868105,11744.246469292826,944.0766388663346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  18:00:00,5940061.723009361,59400617.230093609,5940061.723009361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9645.844957904963,12673.079686643467,13259.134544187493,10838.70167949195,1965.900661089039,1758.067445359008,2221.6177897380928,1609.3916511715434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1724.5160235532458,11207.898594010045,901.379967693534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  19:00:00,4791071.050209347,47910710.502093467,4791071.050209347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17964.96685583473,16950.521211304742,20679.328088638078,15035.062034910165,2598.1175353158839,2176.338421724085,2859.44064224344,1991.3195566945295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1624.9598093968428,10110.059777125633,781.526406308728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  20:00:00,3425362.7900528355,34253627.90052835,3425362.7900528355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19770.862149973815,17906.049668124455,22435.685852523773,16001.549093234147,2812.988621494509,2318.3980872287177,3067.2875169929868,2090.7930325249969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1553.6024133880763,9309.438096097265,685.441109597743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  21:00:00,3886537.490139785,38865374.90139785,3886537.490139785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20870.534984905804,18490.612948931313,23491.282793818715,16607.546515623402,2973.4422871235899,2422.6306360662908,3226.1885789263708,2172.71580572477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1501.5623080830092,8725.29273589077,613.2602321650517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  22:00:00,1838303.3990132926,18383033.99013292,1838303.3990132926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21610.4838208026,18991.93132271931,24325.35486412201,17037.230642528,3101.5459631988958,2509.258287526203,3358.886126397472,2242.1228673464709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.267714111831,8314.68598372345,561.492741347905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  23:00:00,1164842.8473121576,11648428.473121575,1164842.8473121576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1454.5381489760792,7907.5842485169209,502.2019084388096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/04  24:00:00,1170665.0694944566,11706650.694944565,1170665.0694944566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1507.8392168003487,7622.5978923572079,297.4089960446181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1540.386118799207,7434.079314885065,276.01267433298536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1547.2318825138273,7183.6660949706169,167.33390553135238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1550.6784534616418,7027.111052819494,224.9510360763792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1550.6982942749008,6859.790934536576,192.49895961267044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1550.0471598492753,6708.163652561062,163.58940590056216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3116.4027390418125,2440.9674375602005,3329.2954453083855,1952.0930243772376,0.0,0.0,0.0,0.0,1830.151303053608,0.0,0.0,0.0,0.0,1557.7300336127483,6678.988525099175,185.35054778396788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  07:00:00,1639566.4402059848,16395664.402059854,1639566.4402059848,0.0,0.0,0.0,222.8253892895274,0.0,0.0,359.50361089709949,0.0,35214.4680757605,29268.931814947442,38628.45338166677,25113.908923674782,5478.633255398118,4148.267462192266,5775.626903325119,3622.8609994813784,0.0,0.0,0.0,0.0,1190.3416660521664,0.0,0.0,0.0,0.0,1533.0773767205022,6758.451641176401,163.8829489746215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  08:00:00,4450251.766273387,44502517.662733878,4450251.766273387,0.0,0.0,0.0,0.0,0.0,0.0,346.7365293053747,0.0,25860.60183469609,22141.336197540466,29063.25611212263,19011.84128494867,4364.5659190526289,3349.338535235031,4639.78673443501,2877.634788483132,0.0,0.0,0.0,388.2007132563471,0.0,0.0,0.0,0.0,6.810136121518723,1469.729117034199,7034.177566408412,206.07053468565074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  09:00:00,8197832.201029922,81978322.01029922,8197832.201029922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5915.710762216199,9155.707317535922,8939.957577974199,6346.147462384935,2039.3391656565412,1848.0124195943798,2321.068400286408,1419.8710396129584,0.0,0.0,0.0,172.84808293505726,0.0,0.0,0.0,0.0,0.0,1546.0623317012749,8314.17669098908,435.9547212703187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  10:00:00,8693503.41212845,86935034.12128453,8693503.41212845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1271.7657423324513,3926.4304790585849,2288.6085888597729,2274.0524645286457,1066.224482141349,1141.163791079507,1246.408231718676,869.7933834645163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1655.3468141904148,9813.42836484443,639.6402779479062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  11:00:00,8909658.182323777,89096581.82323776,8909658.182323777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8651.65326207529,0.0,159.26494021712987,536.3183764617046,841.3164028531327,797.4452997917679,624.4065886084794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1728.4092155487206,10763.206655038839,762.1583792652826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  12:00:00,10753084.289366864,107530842.89366864,10753084.289366864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2186.9097449991866,0.0,0.0,526.9011492851091,838.422767971802,745.8609139693011,638.3598622844249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1755.703356782414,11265.428022984464,838.4038550749147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  13:00:00,13028973.591787402,130289735.91787401,13028973.591787402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8512.579431899649,683.470511429357,2399.3393709446629,969.6815170014455,1115.5761702185983,1176.8469618974057,916.5320622118684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.403587256729399,1764.4149962574155,11555.315421690155,887.0841613153161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  14:00:00,12350413.65024089,123504136.50240892,12350413.65024089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.09635978881587,0.0,0.0,214.19455107569977,627.1342622546354,410.04237093943496,413.16169875315719,0.0,0.0,0.0,0.0,0.0,0.08845668488540422,0.0,0.0,0.0,1767.2446175120577,11717.060782212066,916.6564956386643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  15:00:00,7776639.831557152,77766398.31557152,7776639.831557152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5369.786307990439,0.0,0.0,3.059864475807162,459.5438930429553,175.6375690152618,244.4771163491533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1784.2984177433448,12103.438067486184,965.5753515406941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  16:00:00,7543981.648649411,75439816.48649413,7543981.648649411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.1009244637298,84.50957529683746,191.47991539665933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1793.678652632873,12367.395474873332,1004.0138025054226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  17:00:00,10059441.78445077,100594417.84450767,10059441.78445077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.93613136748804,2.092008019536737,52.743234208180847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.35878029622401,1803.8341681401799,12602.69663150594,1040.4568703371854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  18:00:00,5942004.137225302,59420041.372253019,5942004.137225302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3528.820062668276,210.23823930558107,1260.4488011551387,546.566615330477,990.1431195921417,912.4394766219883,772.3069794237368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456192510245874,1767.5544243675077,12183.560783436784,1007.0792138638093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  19:00:00,4793675.97946693,47936759.79466929,4793675.97946693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5373.658276167166,10675.75156702322,9971.331071354003,8268.842541057847,1622.521505246353,1558.4449396938988,1932.0247773001366,1393.2961747265957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1678.5782182863057,10993.72522186896,887.6762861413146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  20:00:00,3425645.800403244,34256458.00403243,3425645.800403244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8310.869984281542,11826.803193485366,12291.957339855997,9302.808003912452,1784.6718847363507,1644.519667517656,2075.0848691670437,1478.262483852096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1597.1851067517692,10081.233228570032,786.1464050207173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  21:00:00,3889007.4690959595,38890074.69095959,3889007.4690959595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8093.525614110217,11376.785129692229,12052.577237289588,8949.699951546758,1725.7049248708409,1601.8269864594795,2037.0894773581929,1449.4279258147472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1551.951030827219,9515.424091839344,717.346724832809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  22:00:00,1837588.224408255,18375882.244082549,1837588.224408255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8845.764473466921,11433.622246718893,12330.417902463336,8992.150932178689,1751.1694417777497,1607.1494014413136,2041.2720259646242,1449.4141178630387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1524.8966822500045,9121.932773875973,665.0706379548396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  23:00:00,1164854.6686395652,11648546.68639565,1164854.6686395652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.224585172899011,1521.4370001207092,8876.342416780195,620.0222571457724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/05  24:00:00,1171118.8858614178,11711188.858614177,1171118.8858614178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120891.59493747806,1591.3019173054907,9085.620114125055,600.3500418273512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118639.61781610477,1628.6151011323173,9079.573892684313,558.4192333459365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118116.3315252291,1632.9246518332619,8889.789644133658,501.1754614588829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118085.23967495299,1632.2302286606937,8740.898291331805,312.5600570433077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118053.47448847706,1631.2012727572608,8615.188256806101,300.1103452294105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118020.28990196208,1614.4304993978624,8389.27574771486,276.83474507172789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1400.5210411924475,1170.8564112296379,1523.9129185158952,780.657693852845,0.0,0.0,0.0,0.0,1021.2262377205919,0.0,0.0,0.0,19677.17333457912,1609.5940940070807,8287.27137714092,227.69971752304719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  07:00:00,1640181.3826526483,16401813.826526482,1640181.3826526483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20145.2942214989,18891.112616505405,23221.396345855974,14565.22948498089,4197.6984258628849,3275.1834273216666,4456.106347067528,2741.5301420586768,0.0,0.0,0.0,0.0,762.5987733795473,0.0,0.0,0.0,5.0488751270115099,1592.6374954255762,8286.0736204768,267.19958820997268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  08:00:00,4451920.895771474,44519208.95771474,4451920.895771474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14980.018096262322,14163.204779357126,17083.093346672442,11851.734736779857,3192.2717125753149,2504.6885455244457,3370.3456025776374,2087.762917589011,0.0,0.0,0.0,863.7875006036712,0.0,0.0,0.0,0.0,0.0,1539.1318691383786,8308.522685937742,285.92742955153445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  09:00:00,8200906.913263241,82009069.13263239,8200906.913263241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,874.3103138630316,0.0,26.36022908497038,793.877109357997,880.4925157124122,904.6583474956511,587.290867117536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1623.5904808687022,9501.76214978947,533.6303049601999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  10:00:00,8696629.230370347,86966292.30370347,8696629.230370347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.5283043455343,382.2850619015635,112.49788162267027,261.0449782123203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.299715862959143,1737.1423681362713,11032.042961824855,744.859006410171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  11:00:00,8913359.275054856,89133592.75054854,8913359.275054856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.96559733279026,0.0,13.905766089514318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1799.472196217781,12036.896000995788,870.0209793929167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  12:00:00,10757118.179196496,107571181.79196495,10757118.179196496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1841.929883756835,12793.659106301107,981.2664139241533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  13:00:00,13034235.787062455,130342357.87062457,13034235.787062455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.1848056772261,3947.2681006335349,366.97887749110688,0.0,1873.0390252214857,13354.052471019633,1086.6962446445323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  14:00:00,12354444.126254967,123544441.2625497,12354444.126254967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5897.84888339334,37893.465567816005,3288.004795247061,0.0,1908.3953111572683,13919.553064692247,1200.9408111799415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  15:00:00,7779622.806734838,77796228.06734836,7779622.806734838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8096.391380377085,53968.60424540511,4551.56686180324,0.0,1984.6576515525683,15194.568262666762,1393.005216583422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  16:00:00,7547245.660023658,75472456.60023657,7547245.660023658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10766.642292381823,74958.2533859251,6242.377779824888,0.0,2088.331305168917,17232.696358987043,1649.255862141342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  17:00:00,10063386.826881744,100633868.26881743,10063386.826881744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5017.376701307239,33999.91524273578,2725.20620326913,7.353879842538645,2224.2977272185087,19620.55067697834,1927.0101671027049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  18:00:00,5943136.868198099,59431368.68198098,5943136.868198099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.72517484354579,2115.7063953366198,18378.25287343624,1790.760298542283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  19:00:00,4797050.576123294,47970505.76123293,4797050.576123294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1747.5330436434677,0.0,0.0,57.24477786578453,558.9218511619337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1894.6080011715,15360.337097976153,1432.0275672273872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  20:00:00,3424628.7979817308,34246287.97981731,3424628.7979817308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4942.865969298388,0.0,0.0,616.3179554252638,945.5812393394032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1767.9971663030956,13474.526500925245,1185.687611204915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  21:00:00,3891671.01028631,38916710.102863099,3891671.01028631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1723.955351773914,7833.702896718941,0.0,0.0,1226.417269290753,1295.1654947713217,0.0,100.64792397845584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.817458555638479,1693.6928116036214,12231.78234796934,1012.6300853661686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  22:00:00,1835578.7928631227,18355787.928631225,1835578.7928631227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5134.77918346404,9395.625603833212,0.0,0.0,1555.2703125880333,1479.7515929914844,0.0,501.6973461289629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.035676767371323,1643.0334414819934,11322.527047306057,886.8477372205525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/06  23:00:00,1164397.1709956462,11643971.70995646,1164397.1709956462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1623.146510247693,10754.94616179818,800.9024218659671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
