Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 01/06  24:00:00,1171558.1304661772,11715581.30466177,1171558.1304661772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1682.0186722925528,10946.60707009243,770.1572612118426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1713.9518353036158,10939.965118779839,724.5728470994967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118532.04786959122,1711.6152427883242,10642.759294785312,655.9847683551508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118478.95035072776,1703.978351147015,10396.51919418974,596.1789528479434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98694.15767201106,1696.9415277102478,10173.78943366443,538.6264750610162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.269555128602752,1694.0362037073808,10012.288501704284,414.0031373017587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2234.005052339117,1810.5969606828315,1474.560010022097,953.1800649798784,0.0,0.0,0.0,0.0,171.150860484106,0.0,0.0,0.0,0.8981057138161989,1688.897339937136,9811.7152338598,417.06982798822289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  07:00:00,1640775.7425228474,16407757.425228473,1640775.7425228474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21254.77649375623,19962.188518020004,12511.974949204783,10539.798283451197,4299.460677177885,3440.5552462602415,3752.618877257952,2577.882975267743,0.0,0.0,0.0,0.0,113.09830590832086,0.0,0.0,0.0,4.748507909970805,1653.6203561080059,9558.228983585703,290.0433831876685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  08:00:00,2578361.881107331,25783618.811073305,2578361.881107331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17649.73281754889,16647.40194351863,13405.996897909354,10585.339326698355,3675.284195145168,2911.0115820048119,3170.0072418543788,2156.957011175889,0.0,0.0,8386.04532249551,4129.096913263454,0.0,0.0,0.0,0.0,0.0,1566.5862689623789,9113.131920718673,294.83133850896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  09:00:00,3515948.019691815,35159480.196918148,3515948.019691815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10612.834678317648,11866.614191870518,6493.3087428604699,5962.444804563493,2755.0616366977517,2270.9597251695788,2365.570531614305,1618.4634998553436,0.0,0.0,4878.366192619005,3625.027617360374,0.0,0.0,0.0,0.0,0.0,1551.9370989581628,9142.755827590056,403.875093850566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  10:00:00,4922327.227568542,49223272.275685418,4922327.227568542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7384.49690895492,9316.096946962627,2539.2759086912217,4016.8807681423174,2290.8308773396026,1894.85177137983,1897.6914389429213,1376.6391307133554,0.0,0.0,4232.578834980834,3287.877130936547,0.0,0.0,0.0,0.0,0.0,1578.7296855555454,9396.186752035579,525.8069663991902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  11:00:00,4453534.1582763,44535341.582762997,4453534.1582763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2950.686955781636,8297.489867611746,0.0,1339.1804992308717,1738.9740777376472,1503.8792305489388,1336.7630694184375,1120.4624122672563,0.0,0.0,76.81237391955048,1435.323212842025,0.0,0.0,0.0,0.0,0.0,1603.107949680579,9577.448082503002,548.9291124823867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  12:00:00,5286345.220481034,52863452.20481035,5286345.220481034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3087.0817910331268,0.0,0.0,1199.3016442728545,1156.2304952545254,609.5809910750717,777.7642315664184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1630.6381757213204,9779.319164624614,596.9926895103785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  13:00:00,4572722.896924384,45727228.96924385,4572722.896924384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841.7680474142863,5941.555229305116,0.0,85.56420268249063,1447.8802551675615,1333.1763983643382,693.3309126240187,898.3908723485397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.661287904052281,1630.773277656055,9720.05933992754,620.1618594729908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  14:00:00,4342036.767525492,43420367.675254929,4342036.767525492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2257.7267690428545,6088.985564136311,0.0,455.6811957640689,1470.0852817534597,1354.2477689186192,844.1733684677512,854.8537778936712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.218606662401285,1604.0885346485885,9390.35232293913,612.298052323437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  15:00:00,3426022.566870757,34260225.668707568,3426022.566870757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2751.255286217473,7127.349217057075,0.0,34.88831692255052,1443.9997972159964,1343.171064843457,885.4978840844791,752.1833121454788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1584.0303293375226,9154.244691752203,601.4891303295126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  16:00:00,2972136.472290907,29721364.72290907,2972136.472290907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5273.5105430862499,8082.187020635607,0.0,1361.1415567395428,1604.1527767285846,1458.2924711636759,1211.181092348963,867.7444935499235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1568.1240005685448,8954.997243502205,585.4410548382717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  17:00:00,3195668.471216257,31956684.712162574,3195668.471216257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9071.70555042516,10542.563559087539,3846.683735310957,4175.106909447468,1927.7681054764253,1678.2498013317934,1687.8632568154783,1135.9157332451537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.958345338702641,1539.1989943639813,8658.879837510887,549.6848285356572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  18:00:00,1626450.9028947664,16264509.02894766,1626450.9028947664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1484.4496715868834,8073.136630534848,391.6301150250426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  19:00:00,1640204.2242963445,16402042.242963445,1640204.2242963445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1458.6031454357627,7554.713712447861,296.8887493523166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  20:00:00,1640775.7425228474,16407757.425228473,1640775.7425228474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1537.1307316552257,8027.222249430218,262.4425005728429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  21:00:00,1640775.7425228474,16407757.425228473,1640775.7425228474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1575.9970389924568,8180.366434383553,246.46757821586736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  22:00:00,2109568.811815089,21095688.118150888,2109568.811815089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.594242913049179,1589.9623550236559,8142.016431547862,219.72553315901556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  23:00:00,1171982.673230605,11719826.732306052,1171982.673230605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117668.17127432574,1592.5185012996934,7998.619139631475,187.20262156294258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/07  24:00:00,1171982.673230605,11719826.73230605,1171982.673230605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117654.42497655512,1595.6994931247935,7922.194497451189,162.14662007655248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117642.24644508197,1601.8206945798693,7930.393564510384,145.23260106073347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117632.20024941472,1608.124832523411,7977.791134968855,132.53117825665073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117624.10361993406,1612.084116536229,7998.461578016107,117.30763550564534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117616.98255911796,1611.1502130183292,7939.961523716186,94.68316444222755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117611.21552486,1604.3266017809199,7768.832225528807,61.77162301074884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117610.42129222857,1599.8965660132663,7615.120295867447,30.06855517919028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  07:00:00,1641349.3438025364,16413493.438025363,1641349.3438025364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117600.71023644199,1601.4737481813998,7540.792192420845,5.897001283018347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  08:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117592.46470492223,1607.5607060743315,7520.102302547726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  09:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97993.52976046414,1624.5550444125168,7641.255890562028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  10:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1649.7174461494404,7892.664202765108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  11:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1662.3457991498042,8086.40098942719,11.010285815971315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  12:00:00,1406870.8661164598,14068708.661164597,1406870.8661164598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1700.052874280647,8472.973151407761,48.13340774281679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  13:00:00,1406870.8661164598,14068708.661164597,1406870.8661164598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117581.11946278642,1736.0266046165226,8840.155896904818,96.55470763386124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  14:00:00,2110306.299174689,21103062.991746896,2110306.299174689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117608.00269914595,1757.5590516550483,9071.683916840115,137.01529427192598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  15:00:00,1406870.86611646,14068708.661164597,1406870.86611646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117633.8826410037,1777.7604940617458,9271.379613723526,164.15738839213385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  16:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117670.44774029723,1848.4189050807518,10148.210150315683,229.99329967441509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  17:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117718.13659499547,1944.2881340637362,11479.870100173013,491.62021142158417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  18:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117757.105244598,1908.3841534091762,11055.958649308852,306.623310324023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  19:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117786.25993063645,1812.1602330894967,9854.516363641966,212.58885125297568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  20:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117798.64983149567,1751.339825008029,9029.15431351885,115.31211075832262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  21:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117805.50106927095,1720.5208302098,8526.428258727921,38.225418934523158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  22:00:00,1641349.3438025362,16413493.438025367,1641349.3438025362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117808.96897368868,1701.5357689289259,8147.129686680836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  23:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117808.00549866534,1684.7291017889909,7794.1729425758489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/08  24:00:00,937913.9107443066,9379139.107443063,937913.9107443066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117807.98751259192,1669.4628112715482,7468.656164226725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117807.09597615275,1664.1528242291479,7273.018965028822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117809.62171724632,1669.4809848242167,7270.111228745369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117810.14404319599,1658.4280463651924,7049.7207067972299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117806.8941042053,1641.5673877685625,6729.629179355771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.876760706201,604.6134275757837,645.8649072629738,180.95299088413584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98428.72860599717,1626.172134213229,6411.337101723418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,7197.193780880731,0.0,0.0,0.0,0.0,21904.99243473443,17802.52402544295,19511.699349605075,11571.503151894527,6888.9781132846269,4916.478144267639,6626.318069435765,3742.5625464743809,0.0,0.0,0.0,0.0,0.0,0.0,0.8284964885024896,0.0,75177.15562336489,1601.6727220797048,6178.877071279683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  07:00:00,1641902.016625129,16419020.166251297,1641902.016625129,0.0,0.0,0.0,23203.964907182544,0.0,0.0,1290.9419190986035,0.0,43422.81408211456,34494.893700773544,42019.24003814729,28119.89285848263,10647.013305656901,7537.173554045082,10496.942605454497,5984.559827075089,0.0,0.0,0.0,0.0,0.0,0.1363289832334028,1.6410565914868336,0.0,44994.34432636671,1529.3416158069179,5985.086378468007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  08:00:00,4456591.187982493,44565911.87982493,4456591.187982493,0.0,0.0,0.0,15464.497038506559,0.0,0.0,537.3317365688276,0.0,32920.49322435418,24535.067937846714,30890.09995358402,21133.885681481363,8092.056770482614,5294.753414571368,7439.298728116129,4585.734125774994,0.0,6478.6900086026139,96330.65336506976,13775.664375118105,0.0,0.0,0.0,0.0,1042.5578444649298,1483.962330093851,6368.467099868248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  09:00:00,8209510.083125644,82095100.83125644,8209510.083125644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8242.340287862531,1751.7213539990747,1719.099209025934,5789.729064591412,4395.325452993658,2000.6584693353455,2896.53114968284,2528.9443231257025,0.0,0.0,59479.063948135794,10133.833363830663,0.0,0.0,0.0,0.0,666.026488416977,1580.7139751135158,7859.15957889453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  10:00:00,8707945.971484947,87079459.71484946,8707945.971484947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1090.4028166838037,0.0,0.0,1269.3594713340197,2905.9870398649215,315.82487411799579,162.4461590597435,1638.7638499338762,0.0,0.0,25412.360921401694,6212.530967170379,0.0,0.0,0.0,0.0,371.319348949234,1702.817922791768,9557.716869002536,104.20938857677864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  11:00:00,8921714.330936686,89217143.30936685,8921714.330936686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2004.3754458748193,572.5924769873622,0.0,1115.7690148920197,0.0,0.0,27113.800168716698,5568.992679185586,0.0,0.0,0.0,0.0,295.0854694942364,1775.7253600570878,10634.860501280013,363.51952723284077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  12:00:00,10768784.801438982,107687848.01438986,10768784.801438982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1544.2046322732795,842.7189353112221,0.0,858.1260588457276,0.0,0.0,41747.54946874589,6503.460247747356,0.0,0.0,0.0,0.0,407.85976084728488,1812.2760286838546,11337.026951637448,587.4964157582422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  13:00:00,13048136.714560774,130481367.14560774,13048136.714560774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1387.7965620850339,934.3740436452708,0.0,787.0583387806446,0.0,0.0,15275.162430131988,3326.3568612477417,0.0,0.0,0.05929704857607329,0.0,612.5058716754497,1832.7172541577582,11834.514645465717,673.388354353946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  14:00:00,12369672.79052357,123696727.90523571,12369672.79052357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.1984712784176,322.4281153915279,0.0,39.81704051336897,0.0,0.0,0.0,2.4889192775308697,0.0,0.0,0.4178766659729631,0.0,1286.7454861372992,1862.4659355220745,12368.454428104937,767.7123413012814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  15:00:00,7787765.929824578,77877659.29824576,7787765.929824578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.288192284272893,186.70920765833479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3886050517138771,0.0,1612.2515171877097,1923.249094248309,13372.92396166138,902.9943777611449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  16:00:00,7554912.401527509,75549124.01527509,7554912.401527509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.340084012383297,225.0510725778811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1013.1925804411225,1963.1467554856457,14201.455568192241,1021.7545690323932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  17:00:00,10074257.101439452,100742571.01439449,10074257.101439452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.940107736103734,174.74614826216325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1172.2064089817869,1946.7752811234878,14199.442797225573,1036.4609257121086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  18:00:00,5950307.14451629,59503071.44516291,5950307.14451629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.7246203625582,0.0,0.0,1400.166202919517,1164.580864890601,0.0,616.197784076063,0.0,0.0,0.0,0.0,0.0,0.0,0.25894711062012196,0.0,1603.5372411106703,1864.1941770680497,13311.667646421554,945.6666692289285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  19:00:00,4801600.143860824,48016001.43860824,4801600.143860824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6315.9626851978059,7388.529953005492,0.0,3040.5851591618995,2278.625195153174,1725.4961268280907,743.9268335549565,1390.6180708743662,0.0,0.0,545.3865768384334,1308.8306056324466,0.0,0.0,0.08773182607319412,0.0,1464.5767009064328,1749.2214554579962,11796.287826247795,780.0836370615352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  20:00:00,3428982.3322942468,34289823.322942469,3428982.3322942468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11474.416708587116,10513.223574626258,0.0,7072.510817339423,2728.9615562633255,2014.626624592156,1585.930797369708,1687.08955153903,0.0,0.0,9860.962835270904,3520.2771315348397,0.0,0.0,0.0,0.0,1074.1418369834412,1668.6189911363406,10666.784321752686,650.6824575727299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  21:00:00,3895755.1311148896,38957551.31114888,3895755.1311148896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13978.608358832642,12231.499586862534,0.0,9219.95290981748,3000.529376700111,2205.1644509528066,2033.4015611152379,1856.1879744224582,0.0,0.0,9308.828400395434,3772.404905009553,0.0,0.0,0.0,0.0,797.1713178932074,1611.2331907035733,9909.460217384889,553.8741491004552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  22:00:00,1837705.1790395899,18377051.790395898,1837705.1790395899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16248.817216831894,13828.659697381254,3926.3378880350976,11057.315072972187,3266.148888368796,2392.1261799223636,2411.310133949076,2029.5052797915687,0.0,47.39824964527321,18713.390681879642,4907.577892316532,0.0,0.0,0.0,0.0,93207.06436483488,1571.2335193660254,9396.125161048722,435.14548749861077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  23:00:00,1165699.8757269283,11656998.75726928,1165699.8757269283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118657.48667696113,1553.7800153362069,8985.89332635842,355.202277225751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/09  24:00:00,1172787.154732235,11727871.54732235,1172787.154732235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118549.78307458962,1600.773975288131,8887.180870595603,168.68324501783074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118505.66753883641,1619.2987824606956,8678.332879728734,198.94691731246284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118453.02324676504,1610.558259022099,8292.15694968262,118.49100207015322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118400.55046328351,1601.3783193626348,7986.366593176644,48.211666742492209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118351.04332716462,1589.9799496969473,7691.004862879751,1.6070896893194727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98817.61366400776,1578.1601531074587,7399.490023272435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13604.705996567007,10975.50616699485,8931.717333159251,8533.161936508319,5126.13933255169,3684.8152336134114,4634.611285973944,3001.3496393253014,0.0,0.0,0.0,0.0,0.0,0.0,0.20091750836769496,0.0,72801.29662707642,1560.9905678153808,7128.910678860455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  07:00:00,1642433.5973218042,16424335.973218043,1642433.5973218042,0.0,0.0,0.0,11621.985162131858,0.0,200.72807621266419,985.752737881215,0.0,41182.86141534891,31973.27541093055,37484.38995883662,28782.81389038864,8661.323605331338,5927.7686909857989,7883.472279070777,5155.780117245689,0.0,0.0,0.0,0.0,0.0,0.0,0.2905362214740241,0.0,65605.98864855219,1497.7464761519096,6953.9775422900379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  08:00:00,4458034.0498734689,44580340.4987347,4458034.0498734689,0.0,0.0,0.0,7246.322510423906,0.0,91.72005014747676,514.8577370567542,0.0,31316.107337740206,21783.769189947405,27140.74795587563,22413.376145566857,6672.088361619267,4349.894291516957,6036.536013943139,4173.109621830857,0.0,9605.820471054645,120919.61589981387,16521.24489981965,0.0,0.0,0.0,0.0,19316.440470861187,1446.7146690966814,7260.730128822677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  09:00:00,8212167.986609018,82121679.8660902,8212167.986609018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6195.644637455106,1131.2823689422854,827.6914396858687,6072.777475714233,3443.4062974908158,1581.7429405160058,2119.2830879342429,2146.108647988039,0.0,706.6779503188096,76727.86780939295,12011.815655908533,0.0,0.0,0.0,0.0,1135.854226944675,1537.643177839178,8635.836490015996,89.67348837897613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  10:00:00,8708100.882492647,87081008.82492648,8708100.882492647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.04446738042879,0.0,0.0,1476.888870280122,2185.6822253170728,792.2322166965714,428.1457424629354,1371.3743948160184,0.0,0.0,39884.97054430264,7658.635741803867,0.0,0.0,0.0,0.0,917.4368842434916,1666.578013515498,10264.391477398216,352.86373065619656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  11:00:00,8927045.670823353,89270456.7082335,8927045.670823353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1325.8864984427685,297.19717020176798,0.0,839.0026718071755,0.0,0.0,21526.65614015815,5607.550027931839,0.0,0.0,0.0,0.0,762.9350322805249,1743.080995542291,11272.69545137742,603.9000952270202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  12:00:00,10771905.318590034,107719053.18590036,10771905.318590034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,628.520788849923,283.3953722980408,0.0,433.9565159590422,0.0,0.0,2214.3073803094218,2978.628862084113,0.0,0.0,0.0,0.0,717.3093157656862,1795.605210074963,12038.113355183465,733.5158959522856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  13:00:00,13052786.593611826,130527865.93611828,13052786.593611826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.968583573262,514.3313986692027,0.0,456.7944626633253,0.0,0.0,0.0,707.9667858745124,0.0,0.0,0.08147348082383226,0.0,869.7422916960082,1829.8474855455636,12615.41116706145,847.5642976056969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  14:00:00,12370114.054695437,123701140.54695437,12370114.054695437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.57401933049658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,996.419604582441,1853.3865109041854,13044.98611345324,927.6119559396298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  15:00:00,7790397.622736039,77903976.22736037,7790397.622736039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1016.5659011171655,1890.1289505610649,13646.948382659235,1023.4270294736547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  16:00:00,7558850.54814154,75588505.48141539,7558850.54814154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11150615175201224,0.0,1252.7124294653084,1911.5085106963625,14061.325057918611,1093.7444864195255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  17:00:00,10077770.704579823,100777707.04579818,10077770.704579823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1091.931005688847,1909.0638569646342,14175.69281771622,1120.492377480491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  18:00:00,5950595.590039763,59505955.90039763,5950595.590039763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,905.3260320228561,920.5906992449891,0.0,579.0315801569119,0.0,0.0,0.0,50.663841713782719,0.0,0.0,0.0,0.0,786.0991968313682,1835.676598219037,13392.512762863536,1040.0911227153927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  19:00:00,4805637.205114655,48056372.051146548,4805637.205114655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2722.481164130399,5632.547983170693,0.0,3175.089242086468,1806.3427570327042,1456.6624751468333,362.84726319984108,1257.3103660787184,0.0,0.0,0.0,681.3226524847297,0.0,0.0,0.0,0.0,747.6103327363957,1726.1768932649628,11999.923604875694,882.2670960835993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  20:00:00,3427944.430319415,34279444.30319415,3427944.430319415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8502.120059096565,9113.583329060351,0.0,7130.716227418885,2226.9124662232977,1740.8727767228302,1241.0085226461177,1573.274724650517,0.0,0.0,4370.886864825515,2544.245006139231,0.0,0.0,0.0,0.0,830.8954584899797,1650.1033059660757,10967.385486259904,756.8688775232818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  21:00:00,3896348.493950203,38963484.93950202,3896348.493950203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14150.282233245778,12748.787281118532,1006.3467847136117,10954.680366335526,2802.8210415445125,2114.428996212361,1986.9397240038018,1913.4374183211085,0.0,1641.4334507934717,37904.81867691835,6429.934568952324,0.0,0.0,0.0,0.0,92916.65994762449,1589.4434952581069,10219.934478805893,653.9586903884698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  22:00:00,1833562.1529366645,18335621.529366644,1833562.1529366645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16950.71807402591,14637.153238270736,6291.8107348004609,12905.42364432034,3161.969646665968,2355.5320242338395,2449.387893479711,2126.737099006844,0.0,2262.9826539877028,44355.306990491816,7413.209247226462,0.0,0.0,0.0,0.0,972.3474121095309,1537.268045225492,9658.976151506065,567.6792033492769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  23:00:00,1164448.4708721603,11644484.708721603,1164448.4708721603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118671.24607103039,1517.9186016475226,9250.606992934167,435.2637806753741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/10  24:00:00,1173166.8552298602,11731668.5522986,1173166.8552298602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118564.13322653,1569.9023639423879,9148.397130352369,284.9047962816357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118512.38768090624,1595.2912955514312,8953.704575634429,234.14430558779348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118454.33761358368,1592.0233950631255,8608.071786582264,168.18399016909476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118397.7247489635,1581.6020859754725,8305.782648616203,105.4188859267481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118344.34408781237,1573.612552958317,8108.523231893122,50.74194989648314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118294.30462759444,1562.2915651874694,7841.405455734662,3.486892364163147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3822.772336605219,2792.6676808911799,3348.153060325901,2263.636431653706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79199.29210435013,1568.3090848804823,7799.699116413084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  07:00:00,1642943.9284699728,16429439.284699727,1642943.9284699728,0.0,0.0,0.0,5919.589087989226,0.0,0.0,161.0348955836716,0.0,31947.318364618142,25991.893576253966,27539.500405660405,23304.34392153648,7114.877171564628,5045.967509397573,6535.059489500692,4436.706978385243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104541.81571482365,1550.3080345780207,7920.1690698886209,2.1478881480821978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  08:00:00,4459419.234418497,44594192.344184968,4459419.234418497,0.0,0.0,0.0,3178.105480586131,0.0,0.0,92.05253814009899,0.0,25393.734690091107,19967.233026936367,22056.52818867263,18721.653691623138,5692.733224523109,3982.754970252617,5209.986088198683,3602.948157567338,0.0,4912.454945209018,71422.13839794776,11354.570704014715,0.0,0.0,0.0,0.0,19113.797858309514,1488.3113903585473,8102.680455273824,69.79942494583868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  09:00:00,8214719.64234986,82147196.42349862,8214719.64234986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4915.661805982516,6173.535256097923,1773.751212298537,5429.854051596721,3055.317253579405,2228.0116066240004,2602.9057344162467,1926.0007005694773,0.0,207.36082990076879,63063.5419485986,10264.528051381807,0.0,0.0,0.0,0.0,852.4978926796434,1565.0423209797555,9322.246930024225,217.3815767701618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  10:00:00,8710643.738945298,87106437.389453,8710643.738945298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1029.1589280038746,4257.122791580071,0.0,2699.8511827317804,2258.6856268085268,1802.6232010756103,1938.2363571428023,1444.548426617918,0.0,0.0,59137.64014174114,9652.483114935725,0.0,0.0,0.0,0.0,880.1440548710135,1671.4608954615517,10748.332725351122,477.416762028257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  11:00:00,8931589.425833965,89315894.25833963,8931589.425833965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6243.03971778326,0.0,286.4936465115075,1441.2992399623716,1150.3768358600303,746.6832630166191,992.8084614139431,0.0,0.0,55970.19260247678,9494.65352211902,0.0,0.0,0.0,0.0,864.8870677617689,1723.3727043809632,11485.699806476163,638.2421315515029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  12:00:00,10773891.636367195,107738916.36367198,10773891.636367195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,709.5966202236642,605.0349795968551,0.0,571.5624613469978,0.0,0.0,14341.535710781774,5284.345930418414,0.0,0.0,0.0,0.0,840.3877730541211,1765.5743475425637,12076.670016734563,749.9153596928353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  13:00:00,13056923.939314941,130569239.39314942,13056923.939314941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.3870183365895,0.0,0.0,745.7189204619648,699.3623095945956,0.0,538.8975519420297,0.0,0.0,0.0,421.47951238085946,0.0,0.0,0.19926046269133225,0.0,1057.0587544799267,1802.8513623128402,12637.889288021363,878.1211877521928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  14:00:00,12374139.319180435,123741393.19180437,12374139.319180435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.85842121169401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.1616839495603,1842.598637688605,13222.100561735648,1000.3953782735271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  15:00:00,7792846.18833376,77928461.88333759,7792846.18833376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1253.0473616282969,1928.5987098635285,14438.249860349686,1180.8958163153739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  16:00:00,7561302.840653809,75613028.4065381,7561302.840653809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1335.0766822624599,1994.5519535582544,15656.576093254756,1344.7430946693442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  17:00:00,10081007.796506385,100810077.96506384,10081007.796506385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1267.0805272507003,2040.7226673759495,16556.090948485147,1453.887395053827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  18:00:00,5951824.88290855,59518248.8290855,5951824.88290855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1407.1334889181329,0.0,0.0,703.3402651759576,850.7145376639979,0.0,0.0,0.0,0.0,0.0,340.7548392862412,0.0,0.0,0.0,0.0,1287.5946643865362,1940.4619298414012,15432.770816527021,1324.1551902742677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  19:00:00,4808389.623322476,48083896.23322475,4808389.623322476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3104.6259175693014,7659.237848908512,0.0,0.0,1710.6507177902786,1482.601932661594,0.0,615.3868489026927,0.0,0.0,0.0,1568.477746722029,0.0,0.0,0.0,0.0,1347.8354284284663,1774.6197706008334,13354.521855279643,1056.4314658774627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  20:00:00,3428604.732636329,34286047.32636328,3428604.732636329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10371.445128483678,11498.768140746486,0.0,3198.3364318024066,2329.6233638715759,1871.4457608390015,40.613992769891307,1276.2396335709007,0.0,863.5204091945999,25064.135456473134,4834.582609995613,0.0,0.0,0.0,0.0,1260.7864083060193,1675.759828366982,11902.293568893416,873.9149752708685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  21:00:00,3896511.8127592739,38965118.12759273,3896511.8127592739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12813.43831733209,12877.688082135312,0.0,6299.820430274176,2584.8557412204047,2047.065344505052,634.1226507843966,1540.371464434519,0.0,509.0694371874624,19422.759159839134,4664.429464444526,0.0,0.0,0.0,0.0,19428.199882164165,1604.8561943004664,10906.673482123098,745.1078658184615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  22:00:00,1830854.927721423,18308549.27721423,1830854.927721423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14765.42808884907,14374.522278536706,0.0,8483.7333958381,2831.505367729333,2247.777788995824,1338.1962572158867,1737.2225766253933,0.0,2121.624342385314,39761.23954860927,6952.941076456341,0.0,0.0,0.0,0.0,111321.73601916859,1560.4029567080477,10300.439982274713,657.1461374809854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  23:00:00,1163536.4846782073,11635364.846782076,1163536.4846782073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118763.37119013042,1538.4284439842352,9844.074328226478,569.7261687107849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/11  24:00:00,1173531.3774785517,11735313.774785517,1173531.3774785517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118633.69569389608,1582.5514848378919,9755.707522746236,378.3860262235192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118576.02744471142,1595.863876651335,9448.907974282092,283.22812561338568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118511.55316218613,1588.2289338945073,9087.04379830708,54.96185480826964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118449.2990243627,1576.1547645028275,8742.00738850108,156.0841788984794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118390.08570108074,1565.1788870179155,8455.134476066763,97.33571448019588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118335.56990893536,1562.0848429810167,8315.73397466159,40.109017471527319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4189.520063142508,3111.396969553341,3262.507069066042,2377.4498468840995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79424.10974403289,1563.2698388757534,8234.196632686884,2.788644504677474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  07:00:00,1643432.8589398985,16434328.589398984,1643432.8589398985,0.0,0.0,0.0,4350.237380417656,0.0,468.5157132233098,666.776410967375,0.0,39619.67569244891,31754.32285142852,30534.399660090334,26660.772480852957,8128.654110113224,5698.877178092746,6828.815621844219,4843.044537315441,0.0,0.0,0.0,0.0,0.0,0.0,0.8101622142984507,0.0,104641.03602654941,1527.1817975472002,8143.895433177172,2.519348908360615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  08:00:00,4460746.331408296,44607463.314082968,4460746.331408296,0.0,0.0,0.0,2793.8070431562098,0.0,200.0327300046571,317.6161094075721,0.0,28945.117960405212,19902.50096760192,21100.487918074163,20064.720671359315,6263.531320185922,4053.5554713321819,5131.416962601036,3844.378698994948,0.0,9588.112234320046,115765.24081919954,16404.77192719834,0.0,0.0,0.0,0.0,109419.84657463526,1453.6426119094352,8254.014295609457,51.8952851528534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  09:00:00,8217164.294699492,82171642.94699492,8217164.294699492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3881.8392503427028,0.0,0.0,4285.657735038222,3106.782772539036,686.5822242500868,828.6925036371455,1890.7432795681498,0.0,734.3221584817156,74043.27747458306,12040.485059952478,0.0,0.0,0.0,0.0,1021.6842287373956,1540.16033195558,9531.85742918372,158.9555591277169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  10:00:00,8713107.985839758,87131079.8583976,8713107.985839758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.52763456605529,1984.6901655586597,0.0,0.0,1202.5729607728818,0.0,0.0,17603.44737866574,6553.921487167639,0.0,0.0,0.0,0.0,728.7489034624936,1668.3733919090046,11084.495039611431,504.3523786865005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  11:00:00,8933630.089553468,89336300.89553468,8933630.089553468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1004.7557689353253,0.0,0.0,611.8702955068609,0.0,0.0,0.0,2042.1020944080854,0.0,0.0,0.0,0.0,844.8555407289899,1746.6802971264813,12041.024177370427,698.322036505126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  12:00:00,10778080.014226003,107780800.14226005,10778080.014226003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.17196237496958,0.0,0.0,302.4931175732599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1218.6222738467603,1797.1664868004635,12750.137980051033,845.2705238823578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  13:00:00,13061406.006472346,130614060.06472349,13061406.006472346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.8455191679703,0.0,0.0,322.7732546442078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2052.5721638575275,1825.3298531222307,13220.216259808469,965.6301451765571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  14:00:00,12376668.07500345,123766680.75003448,12376668.07500345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2527.890893484268,1861.2643867407062,13754.005025845023,1077.6965590567266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  15:00:00,7795089.370031173,77950893.70031174,7795089.370031173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2617.642945411248,1954.5045393224162,15087.922960595528,1272.467648227854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  16:00:00,7564137.091567206,75641370.91567207,7564137.091567206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2709.750324859093,2063.587812957561,17089.752130913348,1524.7693632806088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  17:00:00,10084151.81455695,100841518.14556949,10084151.81455695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2641.4283568246498,2158.1514012661589,18958.546550292023,1748.8698572665606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  18:00:00,5953049.418599732,59530494.18599734,5953049.418599732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381.5232790448669,263.3727784950508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1855.7865527499942,2041.8365845051388,17573.281301809635,1586.1466843288916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  19:00:00,4810844.74745035,48108447.47450349,4810844.74745035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,806.2961439247714,1304.1722246146913,0.0,0.0,1436.8151619694652,1023.5768466130361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1500.4669433725529,1836.5175286940115,14923.565798230726,1249.3562198084049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  20:00:00,3429445.162972724,34294451.62972724,3429445.162972724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5047.583277161036,4708.680132135217,0.0,0.0,1804.6573109478543,1328.1576039256186,0.0,360.72217704750485,0.0,23.117240631963779,5943.752957802743,2186.5414373212677,0.0,0.0,0.0,0.0,1577.91569396694,1722.7619048965844,13206.475308384579,1017.1219984630294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  21:00:00,3896869.3354422629,38968693.354422617,3896869.3354422629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10395.509658586132,8693.24050543749,0.0,375.063102362307,2275.4977142489285,1694.5650388021396,0.0,984.948699025928,0.0,1451.298361461423,32674.74116878571,5856.706494667201,0.0,0.0,0.0,0.0,74914.04619711994,1650.5623859080077,12012.903601866396,860.4338375377487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  22:00:00,1828317.8714451602,18283178.714451605,1828317.8714451602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13593.498801110973,11108.048153645925,0.0,3848.6880183865339,2658.9608749250248,1939.9056162583432,128.60829635516874,1395.5841841562227,0.0,2464.993067441502,42924.167350125594,7228.980375749744,0.0,0.0,0.0,0.0,1594.3552372257798,1595.6496152679429,11113.21672423654,748.6696106148751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  23:00:00,1162685.4049657635,11626854.049657634,1162685.4049657635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118842.73951882619,1573.604056224863,10596.889891282091,657.8267676033069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  24:00:00,1173880.613528499,11738806.135284989,1173880.613528499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118739.92479000462,1627.8255359823218,10690.39642047425,595.7998115743299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118685.80675921757,1648.9872769103786,10560.4404259733,477.5218090677456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118621.95462515865,1637.155289802972,10151.333451096221,279.3642953819668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118559.68751224621,1627.7948854657555,9850.330568543573,254.06134789393423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118502.15855810237,1621.3258819909618,9622.017675003266,205.6660005111902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118449.22132513572,1617.835701450031,9449.64640679142,159.17948740483465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3844.6864719488064,2737.159421990979,2601.197331642841,2020.809433841624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72953.6078743695,1616.8842288033346,9309.610472841772,144.49798167300347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
