Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 01/13  07:00:00,1643900.2439394547,16439002.439394547,1643900.2439394547,0.0,0.0,0.0,318.64790734846158,0.0,161.51033315172476,1.6036201390046035,0.0,33278.12899228666,26748.070769962887,19359.062194601847,20675.60588733946,6992.453044011938,4930.377550858504,5392.071362650361,4126.906255561924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74493.62426589469,1546.3230145274977,9094.06725169514,109.91216068862109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  08:00:00,4462014.947835662,44620149.47835662,4462014.947835662,0.0,0.0,0.0,0.0,0.0,27.218735567671854,0.0,0.0,22787.031315538887,14175.824846579228,10557.136275519943,15181.901103813163,5335.7075071328649,3256.96415464787,3762.3313391133585,3136.310424988838,0.0,5077.449147084017,69423.82268393132,11653.29891169114,0.0,0.0,0.0,0.0,19435.777951364344,1486.6345758453163,9087.019859600161,146.38960946275737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  09:00:00,8219501.219697273,82195012.19697273,8219501.219697273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1211.5086051575652,0.0,0.0,942.8184014600875,2576.027779139689,287.924480305352,253.0176137567014,1449.495662888499,0.0,21.47231187964346,37064.544343827925,8529.967362658916,0.0,0.0,0.0,0.0,1033.2138522446883,1583.1531717702647,10298.632314386612,300.83222501476288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  10:00:00,8715451.473974934,87154514.73974936,8715451.473974934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1563.7426119797727,0.0,0.0,871.780570210985,0.0,0.0,2925.184278644674,5242.85924575469,0.0,0.0,0.0,0.0,758.8467442062071,1707.484437125616,11744.546306798025,612.2271151176552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  11:00:00,8936228.910528806,89362289.10528806,8936228.910528806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.6621086237701,0.0,0.0,436.05049948074596,0.0,0.0,0.0,2298.104508990116,0.0,0.0,0.0,0.0,597.5686780249488,1779.3787534496206,12670.417393604088,770.6734030932859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  12:00:00,10781189.82262558,107811898.2262558,10781189.82262558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.53871788984567,0.0,0.0,95.57043522472618,0.0,0.0,0.0,65.33911850209931,0.0,0.0,0.0,0.0,525.7174266651794,1825.2680249086823,13343.599023998284,916.7892920350813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  13:00:00,13065280.906794806,130652809.06794806,13065280.906794806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.7981194409678,0.0,0.0,45.104121550512818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,417.3007188817839,1853.9843021202517,13810.239001556029,1033.9026748107147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  14:00:00,12380142.34929057,123801423.4929057,12380142.34929057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.61757292676388,1886.0577976476678,14288.833974290405,1134.8827933356118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  15:00:00,7797309.684434691,77973096.8443469,7797309.684434691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.08790528502018,1940.9463343196224,15070.602621320548,1265.9509851179158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  16:00:00,7566458.847716112,75664588.47716113,7566458.847716112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381.4299383614264,1982.715538488844,15783.211721412985,1370.4550956680587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  17:00:00,10087120.091181677,100871200.91181673,10087120.091181677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.34018719575407,2078.2543371732197,17264.917755776594,1544.1938202327763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  18:00:00,5954572.419932323,59545724.19932322,5954572.419932323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,452.93921594522927,211.61619439102496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2008.7972704218519,16622.62473799833,1466.8571604000379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  19:00:00,4812629.157808475,48126291.578084748,4812629.157808475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.2451927331822,283.40265183353258,0.0,0.0,1489.3790694747589,974.939154383173,0.0,393.03978107576247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6667185377902209,1816.48185929815,14261.167616593682,1166.3159225858167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  20:00:00,3430440.0760492107,34304400.7604921,3430440.0760492107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3398.170612069435,2953.646703511944,0.0,0.0,1796.6943641585374,1254.902891275022,0.0,863.4154472127648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8743209810804534,1709.9235378817594,12734.649680014541,971.1282577340131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  21:00:00,3897705.1272845177,38977051.272845167,3897705.1272845177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7173.065071583631,5827.44033871657,0.0,1800.0981242405986,2088.113883955322,1514.042480473892,0.0,1206.4406854654988,0.0,0.0,0.0,528.510999494878,0.0,0.0,0.0,0.0,0.0,1645.8526001660712,11710.302507144193,845.6578434428129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  22:00:00,1827435.0898603046,18274350.89860305,1827435.0898603046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9775.279984828763,7869.340472970853,0.0,4603.537299617473,2327.214521675672,1698.8717232953569,187.51604988204475,1445.6289768058517,0.0,0.0,0.0,1501.4710835905046,0.0,0.0,0.0,0.0,0.0,1601.4221413397348,11024.977865146842,757.0824560558289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  23:00:00,1162461.1609002029,11624611.60900203,1162461.1609002029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.0154234122688,1584.3751126483824,10597.322289539963,677.0777898058743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/13  24:00:00,1174214.4599567534,11742144.599567533,1174214.4599567534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.4553063489482,1631.212600375311,10603.64663186604,606.341495445401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,484.49335219543328,1653.9345541699505,10537.469584357152,535.9665698078397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.2980595972348,1650.3357184912459,10330.763946223067,457.96521213339869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,928.2076924306189,1636.3278891420096,10025.795700274573,373.21007330265828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.5613539777538,1623.3564060141235,9714.201230639721,289.3006605370286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.4387843162191,1613.061019876539,9452.0217272293,216.72207149546333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3441.3039820031247,2415.034127757161,2349.505019084185,1929.2348793498539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.3995561279313,1603.5305280254816,9203.352202687054,156.4685155416649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  07:00:00,1644345.9450569996,16443459.450569999,1644345.9450569996,0.0,0.0,0.0,0.0,0.0,37.90194579432289,0.0,0.0,30645.47251954097,24045.60964483916,18531.514124298064,20269.7555503543,6591.078311061523,4623.18276339064,5250.831850122415,4066.837755672577,0.0,0.0,0.0,0.0,0.0,0.0,0.9488809808657904,0.0,1102.379702512995,1567.7627374144689,9054.206021767326,150.97671930157666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  08:00:00,2583972.199375285,25839721.993752846,2583972.199375285,0.0,0.0,0.0,781.6105497787294,0.0,56.40517096474668,34.86505785254629,0.0,24972.093228906033,17403.388090835917,16288.191792473524,17404.812303014103,5513.896720722828,3591.169738908459,4304.958017822407,3396.6586415106855,0.0,7877.973569483586,97005.14207608777,14338.445750316328,0.0,0.0,0.0,0.0,1005.4159215535524,1475.232223188341,8802.87978912215,179.21153836909913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  09:00:00,3523598.4536935708,35235984.536935698,3523598.4536935708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15646.861301529285,11444.663196871064,6958.679800426992,11683.304791428762,4220.005440702383,2745.1663442031679,3153.418214185623,2611.7188920377654,0.0,5755.986782320433,76219.43802241008,12110.529381590743,0.0,0.0,0.0,0.0,740.5411755980244,1464.732237167864,8972.060256376988,232.64938744780546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  10:00:00,4933037.835170998,49330378.351709987,4933037.835170998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11397.03427436111,8207.974600448202,1991.5313138082555,8623.739271251732,3442.7335380771298,2236.4718873691588,2325.0644673392696,2146.0803204560895,0.0,4082.164731384212,60197.03797756485,10111.691810336177,0.0,0.0,0.0,0.0,514.5145123656338,1502.3852069970636,9339.598902767679,303.10644219058096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  11:00:00,4463224.708011857,44632247.08011857,4463224.708011857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9872.279383992969,6526.03268896576,0.0,7024.080785152142,3015.3707167225418,1739.1159377183106,872.9588966890102,1868.7618947677418,0.0,2965.9795702445469,49680.85236942439,8496.52406344194,0.0,0.0,0.0,0.0,345.4862122722781,1536.116787896921,9605.30358787265,371.37567507090679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  12:00:00,5296612.061160997,52966120.611609969,5296612.061160997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9551.199676547229,7113.005574802398,0.0,6579.399391311253,2807.5096666007236,1910.8356688946715,582.1189951168814,1741.3117845879418,0.0,3094.479345052501,51279.5098338192,8208.956655340944,0.0,0.0,0.0,0.0,374.2011138002569,1556.983999336121,9761.972436275473,427.95292383053745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  13:00:00,4584452.296098579,45844522.96098578,4584452.296098579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11344.833922542695,10003.886615447356,0.0,7762.290501432556,2796.3090511079369,2017.2119203387363,0.0,1776.4642908037213,0.0,364.54189678411378,14183.723577340344,3693.513777558343,0.0,0.0,0.0,0.0,334.348071509428,1543.9913838148312,9610.847552823381,450.28369476209817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  14:00:00,4353625.9114334559,43536259.11433456,4353625.9114334559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9693.430457062163,8064.525940072762,0.0,1630.7394930429994,2416.2246636420738,1764.8549334091122,0.0,1037.6849040786386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.7046074480747,1541.157233801834,9581.704719250794,501.6754622631052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  15:00:00,3435288.7645420238,34352887.64542023,3435288.7645420238,0.0,0.0,0.0,87.90317589133069,0.0,0.0,0.0,0.0,8339.208270232988,8176.703938708112,0.0,0.0,2189.8308840821139,1647.6440903267867,0.0,57.59846403709554,0.0,0.0,0.0,0.0,0.0,0.0,0.7204546196553331,0.046816260001902167,170.14957571778766,1604.2806698799826,10158.062036066991,593.1444044625121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  16:00:00,2978585.369910313,29785853.699103133,2978585.369910313,0.0,0.0,0.0,682.734216838905,0.0,0.0,0.0,0.0,10551.445906453935,9314.300788923681,0.0,0.0,2364.155069672519,1792.1228338228846,0.0,729.6573241545292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1633.4187364947646,10469.721916126167,622.1087184877048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  17:00:00,3205885.43990562,32058854.3990562,3205885.43990562,0.0,0.0,0.0,1434.3381733431687,0.0,0.0,0.0,0.0,13179.846652889233,11352.66758326084,0.0,544.513032922766,2654.9355363531578,1993.280877037405,0.0,1121.5117076812756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1584.5521362378925,9968.937913861379,575.5914206391623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  18:00:00,1623768.7080859959,16237687.080859958,1623768.7080859959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1511.1105545533483,9120.217650509072,472.0960773390448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  19:00:00,1641367.7634206389,16413677.634206389,1641367.7634206389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3322202577497834,1454.2939662023617,8278.90588960205,317.5420008506653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  20:00:00,1644345.9450569996,16443459.450569999,1644345.9450569996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8821078575706663,1510.5830117090698,8436.651202665587,257.0621069375333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  21:00:00,1644345.9450569996,16443459.450569999,1644345.9450569996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.02592655381407,1543.5488031937067,8521.899251914949,203.00985300995056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  22:00:00,2114159.0722161426,21141590.72216142,2114159.0722161426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.399891841906,1557.6445068849628,8536.267227609815,152.55832010597218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  23:00:00,1174532.817897857,11745328.17897857,1174532.817897857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.01494571594897,1554.1235406220349,8329.764942664297,83.7874096679364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/14  24:00:00,1174532.817897857,11745328.17897857,1174532.817897857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.63799210507057,1555.0649630365579,8216.237920042542,32.54041663667051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.1001221113668,1556.0260989410334,8142.134316824802,2.0073068684403685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.5862478098468,1545.0268776774029,7913.205803516487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,816.8816489831085,1529.9666646920596,7617.058555358249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,935.8294130046443,1519.1650019641273,7405.282199556127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1005.9211563480612,1506.9644519201348,7137.049755424116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.856654803331,1498.1687235144919,6913.375072593649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  07:00:00,1644769.8303023698,16447698.303023702,1644769.8303023698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,929.2515176872518,1498.5266703217615,6835.6421803184789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  08:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035.2792682667508,1502.6501849279428,6788.078677602334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  09:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,674.9604492296268,1523.065072000918,6935.180353893705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  10:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.2634118695033,1570.9613417162164,7383.442861204579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  11:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.0056850307191,1632.3260196871834,8034.155257809839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  12:00:00,1409802.711687745,14098027.116877448,1409802.711687745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.1157415233194,1692.4506695512908,8762.980128788704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  13:00:00,1409802.711687745,14098027.116877448,1409802.711687745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2198.4099092379035,25985.67627601288,0.0,811.1302958875222,1679.1850809874825,9239.807054663484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  14:00:00,2114704.067531618,21147040.675316179,2114704.067531618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7800.025078237065,77059.61711509458,0.0,1162.4451084933565,1651.7119124197905,9131.504778028395,78.21671973921387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  15:00:00,1409802.7116877454,14098027.116877448,1409802.7116877454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8343.526037722166,82865.4900020232,0.0,1256.5131688991144,1702.375744214244,9741.623630149497,350.5721142496603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  16:00:00,939868.474458497,9398684.74458497,939868.474458497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5402.636611858472,45759.07022694161,0.0,1270.963449440352,1823.7204166351476,11194.97444152058,630.965979346358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  17:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1656.216109906256,1964.139916937537,13147.407215631813,819.6320476796841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  18:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1545.2322190362764,1932.8267820158333,12570.6718216996,685.9477597379752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  19:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.164613709788,1835.9261342588778,11272.53829309511,482.4571626852587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  20:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2206.2042053453685,1785.2151757520203,10559.434435948602,353.21998340585966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  21:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2333.6519216139465,1763.2791993674217,10156.520797411511,268.67460870250917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  22:00:00,1644769.8303023696,16447698.303023695,1644769.8303023696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2973.308780500845,1742.580976501683,9698.52870338061,181.6787598697481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  23:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3789.3358397882236,1728.4331418677585,9328.47775600756,106.49802536174401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/15  24:00:00,939868.4744584969,9398684.74458497,939868.4744584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3622.759610522267,1725.1905048070965,9161.482860714157,57.17663067008724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3136.5037118826046,1716.726714096936,8924.195857834373,8.339505324228105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3091.903664539632,1703.2786351562293,8629.294858200761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3151.3084945569314,1695.9067864520446,8439.352232906609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3505.256895301502,1691.9080636354877,8284.394255347086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3719.8638000093576,1686.56004147731,8064.030226831278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.66760420443652,0.0,0.0,0.0,3279.377890561152,1678.8317742503326,7808.248006616744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  07:00:00,1645171.7741459637,16451717.741459635,1645171.7741459637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3091.1616560267145,1670.762579600251,7565.892121715409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  08:00:00,940098.1566548364,9400981.566548365,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3260.0214098468638,1666.0144050853267,7408.252367642898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  09:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3499.2767709075685,1684.3008084390588,7521.980914845592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  10:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4017.3169469105175,1728.2082514822476,7952.091425356658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  11:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4204.927490921577,1773.6564966134345,8599.794936424738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  12:00:00,1410147.2349822545,14101472.349822544,1410147.2349822545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.8883668028603,524.0115551650273,5756.822668700142,0.0,4250.913833211192,1738.316232514405,9013.403565358161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  13:00:00,1410147.2349822545,14101472.349822542,1410147.2349822545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1061.9983745533944,10666.023026711386,476.816205486753,4145.269360042362,1708.3971887218859,8777.77427982262,15.165397176043355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  14:00:00,2115220.852473381,21152208.524733809,2115220.852473381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2676.7638905887686,26708.48992563145,1847.8239538406754,3662.7811611309737,1717.6466682382825,8760.243795543634,134.53597421652214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  15:00:00,1410147.2349822545,14101472.349822544,1410147.2349822545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3790.030943709097,39648.246449763574,4444.178364579041,4018.355314586827,1804.2118894411204,9709.888754794403,285.3886937068417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  16:00:00,940098.1566548363,9400981.566548363,940098.1566548363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12624.589852135818,0.0,0.0,0.0,5214.799684048924,4325.14975310508,41733.90994203185,997.2172973697421,4450.326364573357,1954.0941586888073,11964.39770554415,556.1062689715574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  17:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18939.117360709548,0.0,0.0,0.0,3265.909594925801,467.1964105666507,0.0,0.0,3796.7788501678166,2126.0710731126189,14827.397069178156,948.2771544555744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  18:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.99014211602136,0.0,0.0,0.0,3545.511110986196,2116.129141633937,14368.732994328804,838.172281656722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  19:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.87958406276047,0.0,0.0,0.0,4351.429813572334,1984.3433806076662,12303.055263567874,545.5581758519667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  20:00:00,940098.1566548363,9400981.566548363,940098.1566548363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,467.9260420285675,0.0,0.0,0.0,3587.4266418346148,1906.6792687100427,11202.846726924576,374.84486996685367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  21:00:00,940098.1566548362,9400981.566548363,940098.1566548362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.23358135939737,0.0,0.0,0.0,3447.191591519737,1859.6425337854929,10428.680105145892,234.8209628777597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  22:00:00,1645171.7741459639,16451717.741459638,1645171.7741459639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.40509288617796,0.0,0.0,0.0,3696.111633646828,1836.7426154132793,9971.181123240696,137.44430356395746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  23:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.05595198776538,0.0,0.0,0.0,3818.686156499886,1824.0783898484945,9645.716654557256,59.70305992870063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/16  24:00:00,940098.1566548364,9400981.566548363,940098.1566548364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.92469483741648,0.0,0.0,0.0,3578.259074644529,1819.3895838423612,9414.984644044216,6.171061654827423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.03253214810536,0.0,0.0,0.0,3096.2625359362484,1814.359593827566,9205.002995424149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3010.0176298187836,1804.1862106150366,8921.838563888306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3206.677328673386,1793.8507862883089,8615.349693899916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3161.9249055073739,1783.9628159575632,8322.502375616883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.5127321008677,427.66540345604366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2905.610092366622,1774.504058229904,8032.706321840119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,5083.51965575544,0.0,0.0,0.0,0.0,22394.651201527973,14146.729413923327,0.0,5249.950658868204,6743.6814344019589,4433.139175074273,4015.016622642277,3250.9795501041078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2953.173397032111,1752.1987300898985,7740.408045892797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  07:00:00,1645551.657555919,16455516.575559194,1645551.657555919,0.0,0.0,0.0,20682.81589194459,0.0,0.0,0.0,0.0,38443.12609326245,28305.79524939376,18828.704981013816,22159.161369575504,10301.230804273491,6431.199782905628,6290.856900692444,4879.932185648997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2976.154287975207,1669.5356817616669,7268.935155170876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  08:00:00,4466497.356223209,44664973.56223209,4466497.356223209,0.0,0.0,0.0,13489.8728038567,0.0,0.0,0.0,0.0,29431.890502784492,15795.801532729427,8779.385015197478,15975.273020666353,7562.361422491772,4179.786966214918,4428.3609265345189,3797.8412784700137,0.0,0.0,52666.1336802553,9408.261225591388,0.0,0.0,0.0,0.0,3119.745017655596,1612.808107139653,7499.60546675705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  09:00:00,8227758.287779593,82277582.87779594,8227758.287779593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6274.457381961864,0.0,0.0,1837.1441986820492,4183.215887437335,424.4649081905928,324.1643418605641,1987.0022580176768,0.0,0.0,30570.49698521951,7327.377922280241,0.0,0.0,0.0,0.0,3243.4760168933314,1693.0585258414874,8881.387534747479,62.907073838162229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  10:00:00,8725771.61494111,87257716.14941111,8725771.61494111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.6964477168687,0.0,0.0,0.0,2800.1724077383589,0.0,0.0,1243.994553082635,0.0,0.0,1061.4581848965098,2269.642930835842,0.0,0.0,0.0,0.0,3463.512507073848,1802.6023853183904,10547.16137857571,325.7254167377742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  11:00:00,8944643.248561848,89446432.48561849,8944643.248561848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1568.7135649372715,0.0,0.0,628.5982497042857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4030.33459056621,1868.672392711974,11717.762302811694,532.3393792076653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  12:00:00,10793337.164704986,107933371.64704989,10793337.164704986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,745.7872356152016,0.0,0.0,224.7405841030608,0.0,0.0,0.0,0.0,0.0,161.2517261925031,0.0,0.0,4775.421275370934,1913.0565621033694,12620.884775798817,711.6186038337231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  13:00:00,13078062.545341948,130780625.45341948,13078062.545341948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,718.1614426604277,0.0,0.0,207.6490366759532,0.0,0.0,0.0,0.0,0.0,507.9080410583236,0.0,0.0,5031.81889293354,1938.7566566511608,13221.714558425068,848.9267372190298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  14:00:00,12394737.343158218,123947373.4315822,12394737.343158218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,622.9936642252172,6295.637401249485,31974.14373890145,2841.8007750130075,5041.885458256619,1966.849958073122,13765.628573846938,967.8595026277382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  15:00:00,7805357.589701025,78053575.89701024,7805357.589701025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4585.503142305474,13654.081673134111,81522.92714679714,7079.015299482085,5043.7792687464839,2044.4861041662569,15233.90405200451,1182.385885908991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  16:00:00,7573812.260938887,75738122.60938888,7573812.260938887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1375.106581433842,9554.986553286897,56856.84555486872,4386.463305317879,4885.643576311443,2140.525359051449,17412.302667430893,1470.7859646893842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  17:00:00,10097534.945743172,100975349.45743168,10097534.945743172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.9606499052129,1612.850665345242,71.38153180710758,3922.918787741956,2250.191029322789,19508.352700873256,1746.7539628972955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  18:00:00,5960748.155443586,59607481.554435867,5960748.155443586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.2222815804248,230.94167414752443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3507.580931658266,2138.8876312689869,18168.991961268843,1586.3086390237975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  19:00:00,4817650.133436268,48176501.33436268,4817650.133436268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1545.70349573725,30.136282835577103,0.0,0.0,1779.4147558681555,1072.0678076798739,0.0,0.0,0.0,0.0,1204.5732462988847,858.119116679477,0.0,0.0,0.0,0.0,1567.9119089065587,1931.006676303646,15218.653889560213,1208.4959249403285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  20:00:00,3434086.678518315,34340866.78518315,3434086.678518315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8236.69985992518,3960.750421005743,0.0,0.0,2348.007558543613,1555.525598682919,0.0,395.06382561588836,0.0,0.0,20650.565968784053,4444.467909421503,0.0,0.0,0.0,0.0,475.76071047356705,1804.028246172872,13290.752833117745,950.3639577031422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  21:00:00,3901523.2824803686,39015232.82480367,3901523.2824803686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12540.56046915926,7726.341695294018,0.0,0.0,2762.6659263492635,1845.401555998805,0.0,1033.8750526273018,0.0,0.35513650493236806,30753.03166097081,5880.055055468751,0.0,0.0,0.0,0.0,359.7439225877867,1724.444608936192,11948.507171418443,779.433441326369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  22:00:00,1827919.1203233607,18279191.203233608,1827919.1203233607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15288.773248705167,10369.08879684077,0.0,2603.245176869108,3074.6417353629137,2064.480681127194,135.03276519548047,1421.0422158459936,0.0,2255.555668928374,50772.54810824055,8187.131784245875,0.0,0.0,0.0,0.0,1184.0929508422208,1673.2084893360955,10987.199196730355,667.5452348629259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  23:00:00,1163053.5726706114,11630535.726706114,1163053.5726706114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1900.3729698738933,1650.563439532718,10375.830419852602,570.4497806359678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  24:00:00,1175394.0411113708,11753940.411113706,1175394.0411113708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1971.0889435479092,1698.3985502342046,10357.720295610488,485.9466115837565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1957.6891635731702,1721.9414624733109,10235.134432686089,410.76791582175317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2038.6785195052126,1712.8884290741033,9840.80747790086,300.608973935013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1890.638394134471,1690.9978897159925,9349.324746221291,184.94023101608608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1743.0928808590205,1676.5556841009878,9001.793518534609,89.43384692130218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1724.2852297591792,1669.7469415283006,8803.293679011947,18.952044233920259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9255.8767958214,6665.908764672696,212.40728051423268,4012.8160222602616,5107.283206648079,3531.2088585100598,3587.3066354395834,2749.076043334411,0.0,0.0,0.0,0.0,0.0,0.0,0.22250098900313665,0.0,1754.8428666887187,1645.304883763781,8576.370689889387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  07:00:00,1645909.368033363,16459093.680333626,1645909.368033363,0.0,0.0,0.0,7346.95044331854,0.0,20.926194548070606,27.021648852779589,0.0,38064.3199258014,29019.20288285588,27833.919170067184,25179.163175411493,8389.401208994177,5630.869690625002,6281.756030663947,4698.822975560549,0.0,0.0,0.0,0.0,0.0,0.0,0.7272543518427911,0.0,1794.4164631900633,1565.9852475489618,8217.090498515541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  08:00:00,4467468.284661984,44674682.846619848,4467468.284661984,0.0,0.0,0.0,4628.558830404186,0.0,0.0,0.0,0.0,29056.75009886105,15782.860237310893,15054.035747793494,18366.547631752284,6438.268728543627,3685.0527234491348,4524.602320201989,3703.626260993536,0.0,8560.82427844019,113317.47477064662,16212.928167825832,0.0,0.0,0.0,0.0,1681.107775451339,1517.8807771823652,8351.677411660889,62.50078323364992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  09:00:00,8229546.840166813,82295468.40166812,8229546.840166813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5129.795667732738,0.0,0.0,3540.4983025820949,3389.036952653065,198.85193834866343,319.9735688486605,1867.5217769022546,0.0,0.0,78544.66223322076,12602.49704384453,0.0,0.0,0.0,0.0,1597.9052958971632,1611.7910235301325,9668.900708963769,264.55976293984397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  10:00:00,8724120.515508257,87241205.15508259,8724120.515508257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.83374504089545,0.0,0.0,78.85144602851286,2217.08835944397,0.0,0.0,1193.599688514833,0.0,0.0,34000.46992948192,8649.160092827195,0.0,0.0,0.0,0.0,1632.7703142854383,1733.4339130010788,11246.844028087091,493.59977823039096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  11:00:00,8948187.10549253,89481871.05492531,8948187.10549253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1267.3773562351358,0.0,0.0,659.75116473887,0.0,0.0,194.40382129163513,4728.627452709256,0.0,0.0,0.0,0.0,1630.720709607679,1801.0857440591643,12189.911184515333,678.2241922658278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  12:00:00,10794308.407350665,107943084.07350669,10794308.407350665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,617.1451716417381,0.0,0.0,313.4270039220202,0.0,0.0,0.0,702.5342593695976,0.0,0.0,0.0,0.0,1650.6503517019644,1844.3140395360804,12868.55437234694,838.2924190591047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  13:00:00,13082154.651086953,130821546.5108695,13082154.651086953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.623682670831,0.0,0.0,311.8884183741836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1494.1261342753576,1869.6632890070114,13322.287083794863,963.0508100352857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  14:00:00,12394668.805930216,123946688.05930218,12394668.805930216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1557.7088010057087,1901.7882988253387,13825.198652078447,1072.8177901127863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  15:00:00,7806767.925321561,78067679.25321561,7806767.925321561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1619.1172259574617,1993.6830609324387,15226.507478581383,1274.5626773963768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  16:00:00,7576587.645724345,75765876.45724344,7576587.645724345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2043.3329922967908,2107.4965400324215,17444.234094485266,1554.7722973807814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  17:00:00,10099877.308411949,100998773.08411947,10099877.308411949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1481.7158666554597,2236.0940513988277,19753.852392884703,1843.525885977545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  18:00:00,5960982.837903811,59609828.37903812,5960982.837903811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,457.8128390480906,91.4276276731086,0.0,0.0,0.0,0.0,0.0,61.730369606914418,0.0,0.0,0.0,0.0,911.3472609670953,2125.4820049184097,18477.43827535435,1693.3853463685749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  19:00:00,4820514.614687396,48205146.14687395,4820514.614687396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1937.9832986692102,58.38636657351208,0.0,0.0,1578.6059067031386,895.9372077233537,0.0,0.0,0.0,0.0,876.469989969023,1512.7248024532399,0.0,0.0,0.0,0.0,957.6707090092583,1899.5417832418844,15491.357544984692,1310.7187835782314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  20:00:00,3435332.501320922,34353325.013209227,3435332.501320922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6896.818040259368,3153.0917960177027,0.0,0.0,1988.8898466391739,1294.6315594903165,0.0,235.3962241141437,0.0,0.0,11403.042807052354,3433.9226624824539,0.0,0.0,0.0,0.0,917.7413557184297,1769.422985546105,13587.392556469908,1049.653103953998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  21:00:00,3901213.305417794,39012133.05417793,3901213.305417794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11777.818011516516,7206.4026488932099,0.0,0.0,2460.3975821687747,1663.152800020988,0.0,918.0741059047067,0.0,880.9971280152,30044.263050185797,5717.79868909654,0.0,0.0,0.0,0.0,965.9369267287883,1693.4167942848188,12301.936788630168,876.3316302459354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  22:00:00,1823513.8972039256,18235138.972039258,1823513.8972039256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15256.859728465433,10174.25627449338,0.0,3016.0182852196055,2871.9033983944416,1929.123021137262,8.748891307620517,1359.4604176129436,0.0,3177.559129245866,52598.12458647625,8287.975410690582,0.0,0.0,0.0,0.0,1090.8688819900656,1640.8679649006263,11341.73105686141,759.0031466543906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  23:00:00,1161115.3265047712,11611153.265047713,1161115.3265047712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1203.3378060767962,1617.110398572465,10750.15274349441,661.5285680841788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  24:00:00,1175649.548595259,11756495.485952588,1175649.548595259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1075.9219247694549,1666.2927788656919,10766.117631180845,589.6398708892391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.3937375921395,1695.3077357761322,10719.640620612607,524.0315656336151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1172.9186312199984,1697.603238414351,10511.183435671543,452.56229186453796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1244.0151689782088,1694.973372763208,10302.860070900973,390.7140473012859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1141.27171908229,1696.3640972101894,10209.597234579509,346.37746706514346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1069.8053782582268,1697.9198036972439,10146.8277972095,309.47063762797128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2875.990134184807,1981.0472058913638,1270.797497996179,1257.0666442832288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1218.6513676566756,1681.7698882079649,10095.601109649402,273.16578032095875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  07:00:00,1646244.7996457243,16462447.996457242,1646244.7996457243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28730.962532331625,21483.36405307127,10630.272611162954,16282.606087509144,6326.211140941846,4439.419475346437,4626.281288004379,3603.72877255704,0.0,0.0,0.0,0.0,0.0,0.0,0.3685002295943649,0.0,1339.448196780804,1603.2704751112404,9844.538424405306,241.08203523328246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  08:00:00,4468378.741895537,44683787.41895537,4468378.741895537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24333.744912235634,15808.27483196241,10823.77104905218,15711.525160172969,5373.279517072922,3375.299229599312,3778.4689677448966,3118.9276934550528,0.0,7676.595291894482,97630.92543787264,14211.60382346138,0.0,0.0,0.0,0.0,1333.2809737091869,1543.8590344427703,9569.54000424161,270.62982509775358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  09:00:00,8231223.998228621,82312239.98228619,8231223.998228621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4296.710907429357,0.0,0.0,2222.5457150232775,2903.192597376979,376.299686805293,383.7380069695532,1637.0000238821504,0.0,31.88362593317139,57895.24601139242,10710.86882821708,0.0,0.0,0.0,0.0,2312.220719332178,1622.9597390787356,10593.378827683811,419.6643748968772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  10:00:00,8727038.930897387,87270389.30897388,8727038.930897387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.03332111531447,0.0,0.0,0.0,1847.862039766316,0.0,0.0,1037.83345431908,0.0,0.0,6415.486427335899,6159.114533762728,0.0,0.0,0.2971536434795406,0.0,2871.2750100916816,1734.2290981415718,11931.554092990518,621.9832669323743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  11:00:00,8951406.542976836,89514065.42976834,8951406.542976836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,888.0827751298515,0.0,0.0,539.7847236094495,0.0,0.0,0.0,3090.2180132509117,0.0,0.0,0.7090629503476432,0.0,3050.044336323173,1802.1688216052533,12790.592680208729,788.7813928702661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  12:00:00,10796126.961464623,107961269.61464626,10796126.961464623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.68474745273307,0.0,0.0,105.86398304006649,0.0,0.0,0.0,140.2694835461622,0.0,0.0,0.7031456879824782,0.0,3485.3579535363467,1847.2174968896107,13442.181889635465,936.1064152658408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  13:00:00,13085284.967258795,130852849.67258793,13085284.967258795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.30790383215814,0.0,0.0,21.063269986087204,0.0,0.0,0.0,0.0,0.0,0.0,0.2341903598132485,0.0,3627.887732668461,1875.7076589396993,13906.963809479821,1053.7665537219658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  14:00:00,12396567.42135773,123965674.21357733,12396567.42135773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3811.4881503546059,1906.985808163893,14385.278648691572,1158.5523763492566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  15:00:00,7808228.780034103,78082287.80034101,7808228.780034103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4038.9253850666375,1989.5506545252463,15628.016156555212,1345.8450714968363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  16:00:00,7578498.68348391,75784986.83483909,7578498.68348391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4207.518111230769,2089.2197689436668,17524.313890879308,1587.2418296083677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  17:00:00,10102020.238513478,101020202.38513473,10102020.238513478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2884.9417331261486,2179.09962562882,19303.93022335335,1802.6025708119899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
