Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 01/19  18:00:00,5961829.7027411409,59618297.02741141,5961829.7027411409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.42452809261007,109.39242531478804,0.0,0.0,0.0,0.0,0.0,70.51483437156235,0.0,0.0,0.0,0.0,1479.265664909927,2068.806690517256,17957.2207067836,1637.9076715006389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  19:00:00,4822146.785621802,48221467.85621802,4822146.785621802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776.5926804284469,181.55854499467038,0.0,0.0,1508.3224843508336,914.1812504905975,0.0,0.0,0.0,0.0,0.0,954.9556474117011,0.0,0.0,0.0,0.0,1031.0655310161365,1863.6843142684964,15315.905201901029,1297.9235882093047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  20:00:00,3436508.5407292859,34365085.40729285,3436508.5407292859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5040.102158455935,3128.436612008432,0.0,0.0,1905.8729802228818,1270.4409134637502,0.0,374.014681344013,0.0,0.0,1464.7772258087433,2274.5009424097099,0.0,0.0,0.0,0.0,798.8993510304196,1748.107423917096,13599.349595762833,1062.1958888376956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  21:00:00,3901468.813192508,39014688.131925079,3901468.813192508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7860.8499658524019,5839.772070152652,0.0,0.0,2103.8822550388138,1504.8129515927033,0.0,850.9182253881578,0.0,0.0,5315.586339962796,3157.1745804575855,0.0,0.0,0.0,0.0,813.0810610327986,1679.8858919757875,12425.947874706466,907.4187576958875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  22:00:00,1822223.9615435485,18222239.61543549,1822223.9615435485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11734.222873902288,8851.287929549668,0.0,1880.1516770424594,2479.1956475103668,1768.980331995288,0.0,1263.6606845199349,0.0,1988.6275613156286,37905.76723131547,6700.287669576162,0.0,0.0,0.0,0.0,1037.7357605457747,1634.2080216080586,11574.121728005985,801.9700069592822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  23:00:00,1160542.0467272145,11605420.467272144,1160542.0467272145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.8119596015447,1609.3139460114163,10989.9291227005,706.80644261182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  24:00:00,1175889.1426040887,11758891.426040885,1175889.1426040887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1744.1010750033145,1652.7416034939955,10993.102684625403,630.1550769058144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1779.7491917095752,1665.6987166765667,10792.236820300915,520.5723083599546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1907.8790092505479,1654.4953367460858,10424.19189537627,441.823390670354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1999.3096357120756,1638.0453494007446,10023.580355242872,321.13517370663308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1843.8093498883703,1617.8221236126586,9574.814556150639,209.77665740835003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1861.841276168204,1597.5628905442302,9136.540344050629,101.98180928750593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13039.62635448135,9762.462011139054,353.4844456150768,6430.602802244558,5790.627302990226,3969.8164624801427,4018.8429088733398,3209.6835926339756,0.0,0.0,0.0,0.0,0.0,0.0,0.6008343765889389,0.0,1798.1500163398153,1558.9532737816292,8736.077720883643,41.009130604582477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  07:00:00,1646557.8530581094,16465578.53058109,1646557.8530581094,0.0,0.0,0.0,612.4054435286602,0.0,454.6537521186013,312.6089321486605,0.0,38548.93040616587,29217.951181346503,25811.699124169638,24667.37516650381,7787.455849906574,5303.6166988859099,6009.030064310461,4579.318236320719,0.0,0.0,0.0,0.0,0.0,0.0,0.940475380681611,0.0,1823.5362446944158,1505.3774791456543,8559.906135807045,61.15282459370101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  08:00:00,4469228.458300581,44692284.583005819,4469228.458300581,0.0,0.0,0.0,80.64892528421636,0.0,163.75656106924868,139.1131204953444,0.0,29201.480227508495,13983.749293230474,14767.99751839673,19351.293719659297,6309.576048906313,3388.227712770143,4392.606929488903,3801.3176945540838,0.0,13073.088275096079,149160.26067213797,20190.887381230423,0.0,0.0,0.0,0.0,1901.6818011722008,1461.020471617655,8783.895300746004,130.50723669099524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  09:00:00,8232789.265290544,82327892.65290544,8232789.265290544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4955.155506402137,0.0,0.0,4273.07138129485,3321.475920292641,67.19670584423004,201.13184954774776,1970.8794984019285,0.0,2348.1913971299024,101824.50607599318,15681.645623290024,0.0,0.0,0.0,0.0,1764.5304048644587,1556.395215214523,10099.419328355447,306.3945910177901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  10:00:00,8727175.345516615,87271753.45516615,8727175.345516615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.93951047365418,0.0,0.0,407.54275466284886,2175.145175468839,0.0,0.0,1294.7821241030768,0.0,0.0,23753.86789034995,8873.10000140083,0.0,0.0,0.24482628099840055,0.0,2246.73984735628,1686.1079857566904,11614.960146582927,517.2500602412948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  11:00:00,8952467.550081065,89524675.50081064,8952467.550081065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.4468670834496,0.0,0.0,574.3347699137588,0.0,0.0,0.0,1770.1340571306076,0.0,0.0,0.9029031002630191,0.0,3502.3088978525086,1763.2360010989997,12522.025914143378,729.7542094987608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  12:00:00,10798303.471711658,107983034.71711663,10798303.471711658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.0601733119087,0.0,0.0,146.38482985364883,0.0,0.0,0.0,0.0,0.0,0.0,0.5971949636739172,0.0,4089.4468554143807,1817.9096706370745,13259.180691666546,900.9030389399222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  13:00:00,13087799.444921703,130877994.44921705,13087799.444921703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.85315858560235,0.0,0.0,188.50479089814668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4525.588215607105,1848.9549892517353,13751.633659889872,1032.4439544899809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  14:00:00,12399040.116706953,123990401.16706953,12399040.116706953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4987.598833723299,1881.884501487222,14238.832409225193,1142.9215684088493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  15:00:00,7809734.1943136709,78097341.94313669,7809734.1943136709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5034.029278149247,1980.2094677269573,15668.697031303593,1350.9560237166596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  16:00:00,7579993.531917017,75799935.31917018,7579993.531917017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4355.049478765849,2105.4353797048358,17974.356635458975,1644.6001548285115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  17:00:00,10103998.875399271,101039988.75399269,10103998.875399271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2995.1922123541614,2267.9249062227725,20386.320971293408,1945.8778803995718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  18:00:00,5962924.894217083,59629248.94217083,5962924.894217083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.4191796267374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2380.014610192831,2152.9813380899197,19271.583529463885,1803.5255694154064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  19:00:00,4823269.816780368,48232698.167803678,4823269.816780368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.5159451495537,0.0,0.0,0.0,1427.0801259567487,684.9692188620156,0.0,0.0,0.0,0.0,0.0,451.0154611900137,0.0,0.0,0.0,0.0,2232.091120244288,1905.467409023174,16121.692426417503,1400.9974963361136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  20:00:00,3437385.708782331,34373857.0878233,3437385.708782331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5056.806025310368,1287.2978773401849,0.0,0.0,1879.1746570427156,1130.3509118312607,0.0,110.03852659397387,0.0,0.0,6727.117354841309,2854.5980143187568,0.0,0.0,0.0,0.0,2377.669682070973,1763.6045285748576,14130.388536144079,1127.721498212354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  21:00:00,3902025.1697761539,39020251.69776153,3902025.1697761539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9968.197311877035,5568.669935026736,0.0,0.0,2273.6669398981655,1506.5252388717248,0.0,737.6250448211617,0.0,2430.410046171603,41220.29226389888,6806.640279700728,0.0,0.0,0.0,0.0,2483.339329946737,1681.7889974159289,12796.771379977145,941.8744078103124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  22:00:00,1821931.9859130909,18219319.859130909,1821931.9859130909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14221.971737693782,9452.683598603011,0.0,1701.4724297708993,2748.0814588130908,1871.1938586503709,0.0,1263.0990475470665,0.0,5576.94465657181,72699.64826611975,10351.963690486678,0.0,0.0,0.0,0.0,2117.546663972329,1624.1522587384268,11802.195759052885,813.0593583326532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  23:00:00,1160441.2943977074,11604412.943977075,1160441.2943977074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2148.2036477103858,1595.7252307929369,11156.358389860958,706.3217180919386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/20  24:00:00,1176112.7521843636,11761127.521843637,1176112.7521843636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2446.4342205069058,1642.4793520450758,11202.226030107531,631.047674537459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2500.5703164444537,1661.7106231768274,11051.151775857566,541.0830689132805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2332.7243051026496,1646.562412266614,10612.627698405584,427.03668121783405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2226.822284694102,1627.8759141637432,10240.060957803753,325.5019236056191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2100.87291666732,1609.7641325985308,9893.171900049785,226.6531402087962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2044.7848284143457,1585.7171872533639,9394.530890555348,109.93211485702723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14210.817672779509,9871.996070002162,0.0,6216.497883289153,5255.025881000165,3518.851158779704,3520.7152248698218,2848.610722377152,0.0,0.0,0.0,0.0,0.0,0.0,0.09068953447937145,0.0,2131.050950213802,1566.4912003402797,8881.502527589617,22.44720189773705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,1646848.4355627143,16468484.355627146,1646848.4355627143,0.0,0.0,0.0,1507.262377338774,0.0,547.8869873921302,365.4194547670045,0.0,41728.637213799935,30709.526218189825,28277.688687080587,26632.685572842613,8550.955453109653,5667.4328032213029,6302.412213523312,4860.623645366829,0.0,0.0,0.0,0.0,0.0,0.0,0.24230552143271354,0.0,2083.396223523089,1525.151038625727,8497.976803067586,29.939761226400134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,2587904.684455694,25879046.844556936,2587904.684455694,0.0,0.0,0.0,3068.2323166175199,34.54961247254081,233.7410705372968,250.89023221930919,0.0,32765.36851144256,18803.001484570046,18548.354815898132,20992.28079777834,6889.620126228753,4010.636449561584,4875.052815233317,4030.3172576107497,0.0,12744.917747224028,145278.8432588273,19728.15696343386,0.0,0.0,0.0,0.0,1989.6064981225493,1435.9140013757479,8474.979205920778,84.80098199109891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,3528960.9333486726,35289609.333486739,3528960.9333486726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22489.31605001273,2768.1392516348876,863.3872173273127,14698.313201443656,5371.299327249462,1928.2818810016088,2376.977785280893,3148.781108841165,0.0,9157.497703155299,109951.95575853922,16008.28244452204,0.0,0.0,0.0,0.0,1982.3699938462985,1433.4613752405183,8800.696556825516,160.48763081550053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,4940545.306688144,49405453.06688142,4940545.306688144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16372.643392261141,0.0,0.0,10871.929450916576,4326.1992491233299,757.3236993133186,266.8196572500509,2527.9930876318396,0.0,4632.895408468487,67375.48207767053,11216.064186805312,0.0,0.0,0.0,0.0,2135.8396541164236,1485.0523056632504,9319.4789406142,251.5483261201556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,4470017.182241653,44700171.82241654,4470017.182241653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12433.892630764225,0.0,0.0,7296.473475506083,3469.502712058585,524.1619529015471,0.0,1975.8317578360746,0.0,679.0881814339292,31029.177454420325,7068.453376154903,0.0,0.0,0.0,0.0,2143.3803043237219,1533.2987408008387,9732.890034116599,348.64628011082439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,5304538.993276119,53045389.9327612,5304538.993276119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9982.050681281384,0.0,0.0,5034.44717543272,2832.462707815526,1134.373807193401,0.0,1592.866584454284,0.0,0.0,1108.0217014016287,3798.9995131470648,0.0,0.0,0.0,0.0,2629.077393604625,1570.275455437212,10055.809808253476,450.56968868374607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  13:00:00,4590503.916594779,45905039.1659478,4590503.916594779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11313.276949594276,1395.461960631765,0.0,5708.414237619242,2697.3466196697179,1418.4006905806562,0.0,1561.7647773124202,0.0,0.0,0.0,969.5769259966929,0.0,0.0,0.0,0.0,3148.796363055699,1570.3246609747585,10020.968645507228,512.8413638802559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,4361068.266705479,43610682.66705479,4361068.266705479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9828.245289728473,1911.124469276923,0.0,721.4630498858802,2402.4491482953419,1343.306296057784,0.0,823.2507579787689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2718.256220109582,1571.686156631749,9993.590221847608,559.2856490533667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,3440066.5176860478,34400665.176860477,3440066.5176860478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10614.131588572904,4531.793178101412,0.0,0.0,2417.722797239775,1434.798457510932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1728.3848438351543,1639.3265269800623,10627.116359241894,645.5206247117275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,2980113.872479897,29801138.724798979,2980113.872479897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12674.243131007524,6334.596947235031,0.0,0.0,2580.8188438036238,1601.7517436094404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1357.6719858215404,1766.5968277427822,12150.284652039067,797.2471357316623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,3212175.352447358,32121753.524473587,3212175.352447358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14928.297712558231,8829.958061624808,0.0,0.0,2826.3966657368598,1784.066828829549,0.0,0.0,0.0,0.0,0.0,362.42414696201737,0.0,0.0,0.0,0.0,1498.256983718942,1885.4512456974817,13809.513297317215,953.9493396668019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,1622645.7934994219,16226457.934994217,1622645.7934994219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.8634072732708,11685.764251340064,3778.327435185649,0.0,0.0,0.0,0.0,1565.9630095389949,1749.1849727391185,12230.640524201312,745.8675347483471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,1641595.6598407385,16415956.598407386,1641595.6598407385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1582.303476699081,1573.6845605789677,10097.608478257398,460.2271700644683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,1646848.4355627143,16468484.355627146,1646848.4355627143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1686.054169413884,1570.0747822458298,9560.430417236998,325.5552266593284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,1646848.4355627143,16468484.355627146,1646848.4355627143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1692.8066067665789,1575.0961199359238,9207.987992606868,221.29319197944154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,2117376.5600092045,21173765.60009204,2117376.5600092045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1829.9973282507836,1580.2589531129443,8980.649579952542,147.82190368125326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  23:00:00,1176320.3111162247,11763203.111162246,1176320.3111162247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1773.6165092239629,1584.6514433982077,8835.247719224053,97.18922621850436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/21  24:00:00,1176320.3111162247,11763203.111162246,1176320.3111162247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1716.1444639549328,1584.5391274395636,8668.019414786366,49.90850966511616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1656.4490402295197,1581.7952701278076,8483.618722020241,6.45701083284031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1689.208605628108,1584.6637316668412,8431.21482498426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1767.8177736381895,1585.0556538358654,8342.03197667186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1540.436512270755,1584.9776509429492,8252.341517284896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1398.6102420097896,1581.8943803741229,8135.347060938242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1419.715341621494,1577.9437679392705,8010.65201553471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  07:00:00,1647116.4611062832,16471164.611062833,1647116.4611062832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.6522228174827,1563.480341756801,7755.345157039719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  08:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,775.6277832893142,1533.969529300053,7359.047498090785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  09:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1783573943841,1550.6209959449626,7411.1057349048019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  10:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,620.429517673454,1582.9786683568744,7666.100565773954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  11:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.1126233761949,1588.2081419054885,7705.797332583911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  12:00:00,1411814.1095196712,14118141.095196708,1411814.1095196712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,762.2579147590277,1633.35496464886,8160.412316461682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  13:00:00,1411814.1095196712,14118141.095196708,1411814.1095196712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1249.3758025346916,1693.275356717753,8773.664609868914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  14:00:00,2117721.1642795067,21177211.64279506,2117721.1642795067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.5383778200206,1735.629768787852,9212.219211181766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  15:00:00,1411814.1095196712,14118141.095196709,1411814.1095196712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.14641196282,1788.977309690673,9815.303323491162,8.137531340492103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  16:00:00,941209.4063464475,9412094.063464474,941209.4063464475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,960.4673801624646,1867.5544307717856,10824.37282610745,145.7877611979137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  17:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,881.4354864218332,1898.4222609408797,11305.97854647058,210.7138638933187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  18:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,942.0150993373039,1814.5156368513229,10334.584057714635,83.79877883373787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  19:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.6631373408562,1746.0208851937944,9529.716893953459,1.5125827833734394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  20:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,872.9486998306746,1701.8986460916058,8921.83454952267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  21:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.5376354486434,1675.7989164963004,8467.273938903969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  22:00:00,1647116.4611062825,16471164.611062829,1647116.4611062825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1032.8495537903644,1660.5525428523388,8123.520840917557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  23:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1005.5449676970412,1648.626772556159,7844.302689184148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  24:00:00,941209.4063464477,9412094.063464474,941209.4063464477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1076.216808429561,1635.2856626175242,7547.492006652257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1125.8460721675647,1630.4578173373123,7409.708087872583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1188.492807993656,1628.549506852476,7285.1928348650549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1301.8523001104284,1621.4804214094439,7096.1644246376649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1398.7212306869979,1608.7738896667736,6837.149033491063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1231.076012157523,863.73724012812,874.6507692809597,483.2658478045458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1469.5136490755259,1591.6212313354743,6505.009327916933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,12473.78419208529,0.0,0.0,0.0,0.0,22475.486995344017,17136.825157869534,13406.59878182983,12028.07221588341,7418.720545288005,5503.248067091575,6882.5807315358119,4366.941276252683,0.0,0.0,0.0,0.0,0.0,0.0,0.36029971849455846,0.0,1613.593643418595,1569.317848672247,6345.198299008077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  07:00:00,1647361.8503155898,16473618.503155899,1647361.8503155898,0.0,0.0,0.0,29797.933127633205,0.0,91.08511737174,1519.8936420094906,0.0,47343.354857840364,35441.07298449556,39447.98808993439,29834.074235241304,11734.526354950738,8677.16984990959,11358.791661309288,7001.393271149816,0.0,0.0,0.0,0.0,0.0,0.0,0.8114748986876487,0.0,1565.1174174856006,1496.3919774668712,6191.4699302792409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  08:00:00,4471410.736570885,44714107.365708868,4471410.736570885,0.0,0.0,0.0,20031.477966450475,0.0,8.183159906489955,802.5106143807867,0.0,35602.363121691254,26469.722335519822,28891.63518878953,22577.67545501752,9821.231881604066,6143.403028123517,8064.008731996357,5257.709934274041,0.0,9227.333595056316,120269.27098048404,16637.49228636648,0.0,0.0,0.0,0.0,1379.3862359066209,1452.4506843502989,6603.277615973101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  09:00:00,8236809.251577946,82368092.51577947,8236809.251577946,0.0,0.0,0.0,880.4156343634539,0.0,0.0,0.0,0.0,11979.773947082324,10882.985809831744,7035.728815235606,7901.489364519331,5643.5772645674219,3847.1278338149497,4779.15418157194,3208.059642022436,0.0,253.74821749480678,98507.70485833932,14530.020432422176,0.0,0.0,0.0,0.0,1247.801328857193,1548.2307718397122,8070.598252225659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  10:00:00,8735850.35341362,87358503.53413619,8735850.35341362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3816.776252989864,3175.7650072529288,371.38295212184536,3530.118994949899,4108.375795091792,2501.5542342547084,2668.171409665337,2336.856516061521,0.0,0.0,52941.22189888393,9713.530344134613,0.0,0.0,0.0,0.0,1017.9993509737975,1663.0274340768586,9670.347314643373,28.081116713543798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  11:00:00,8955699.72337236,89556997.23372358,8955699.72337236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.56568911170799,0.0,34.664484376835549,2756.4347594897969,1190.96624820402,102.77027787704582,1497.374845174477,0.0,0.0,24931.916989004734,6143.421384691279,0.0,0.0,0.0,0.0,1089.5964340188628,1738.7081180213348,10730.647414889225,258.7879072705777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  12:00:00,10803605.690498785,108036056.90498786,10803605.690498785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1840.7454612028842,1037.8221912127306,0.0,944.3076397320056,0.0,0.0,5403.38040747503,3760.7767342753857,0.0,0.0,0.19522353429494614,0.0,1417.8200313199596,1795.7257655665315,11593.494778491475,459.5001844763792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  13:00:00,13093085.095226579,130930850.9522658,13093085.095226579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,817.9802758379547,0.0,0.0,1773.9276454162289,1215.1439098564036,0.0,941.5474414701939,0.0,0.0,0.0,1478.4790139659709,0.0,0.0,0.416030724738365,0.0,1640.4868077687596,1830.0618558027255,12219.375610240937,615.2477000398438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  14:00:00,12407824.171540689,124078241.7154069,12407824.171540689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,679.673005352932,547.3578374778721,0.0,48.687710101691248,0.0,0.0,0.0,71.87375581036969,0.0,0.0,0.12117074507226389,0.0,1623.3997662031096,1862.744778067886,12785.566397214678,747.9015936872235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  15:00:00,7813958.912891567,78139589.12891564,7813958.912891567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.0117926215578,385.7696358289905,0.0,0.0,0.0,0.0,0.0,203.36015156438786,0.0,0.0,0.18360290898939944,0.0,1631.6804406778647,1944.4610824618006,14057.06025424797,936.2835335517766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  16:00:00,7582924.24733446,75829242.4733446,7582924.24733446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.96797932499758,321.4971646760308,0.0,0.0,0.0,0.0,0.0,117.96462362526933,0.0,0.0,0.11503028938186504,0.0,1616.1401648301697,2034.0480768431733,15763.773607324836,1161.407209452432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  17:00:00,10109022.347577405,101090223.47577402,10109022.347577405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.32878412446676,356.0126492504524,0.0,0.0,0.0,0.0,0.0,351.20743216090735,0.0,0.0,0.25132838392079068,0.0,1778.981796029292,2098.448119516794,17139.116344413273,1332.7266566481338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  18:00:00,5966506.854599525,59665068.54599525,5966506.854599525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1593.8618216916305,4368.545245587234,0.0,0.0,1958.7525918964705,1525.105308666277,0.0,152.8914977405405,0.0,0.0,15450.902849540156,3233.9587147211775,0.0,0.0,0.0,0.0,1885.451026735317,1972.0973011737088,15632.268427926881,1158.8998270789317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  19:00:00,4824722.915746162,48247229.157461609,4824722.915746162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11234.335522957605,10967.113898693411,0.0,0.0,2861.892305348938,2111.594312319821,0.0,1135.753387818292,0.0,151.1998860716872,30518.096460556262,5560.238656241731,0.0,0.0,0.0,0.0,1669.392542555439,1787.0137952545645,13185.361148817605,856.4854276176981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  20:00:00,3438548.8219273949,34385488.21927395,3438548.8219273949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15371.129625174208,13599.186991837256,0.0,3747.2677386371126,3332.153754544241,2433.5245050924988,552.8277559924833,1611.7312527130264,0.0,2731.208967514034,51883.28825272492,8240.480927972725,0.0,0.0,0.0,0.0,1567.7492026673163,1680.0129071801446,11564.668356038082,668.8788250007319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  21:00:00,3904645.77418119,39046457.7418119,3904645.77418119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18778.489079146017,15796.198365138373,0.0,8153.688602749645,3761.7900327268378,2722.373631909964,1547.2885505134937,1969.053629877045,0.0,4445.911229521662,66843.70476031934,10090.574930735267,0.0,0.0,0.0,0.0,1512.1389021406465,1609.0701715531926,10524.88655550682,542.7029185642037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  22:00:00,1824469.2160248939,18244692.160248937,1824469.2160248939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20227.79083880273,16880.114387093927,0.0,10446.0624860136,3989.670885301322,2891.2072569644626,2128.0429609009786,2141.459659424052,0.0,6463.54914728421,86993.96333237224,12342.64592882179,0.0,0.0,0.0,0.0,1461.5056863109986,1558.8313662471956,9858.736605803877,454.1937690993005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  23:00:00,1161804.9405050073,11618049.405050073,1161804.9405050073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7108782617555,1539.439601762588,9433.94515846197,373.7764611391945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/23  24:00:00,1176687.0359397068,11766870.359397067,1176687.0359397068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1129.8150656065146,1597.9489015361397,9492.180270398205,297.3406794092742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1265.119667965175,1622.9085511712272,9303.190700189269,205.25665284144859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1361.4873397711229,1613.1463494035828,8851.636636190127,95.20759496041474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1385.0981242060589,1602.965073718152,8499.634423910278,12.627302813608333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1421.1156653177459,1591.6606799692682,8175.127728817638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1473.1674618473292,1580.3801685372419,7885.922108436487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12224.008147834453,10317.450426480993,3186.523235646541,5999.43677786621,5104.018410624165,3713.5483376292347,3985.417865253203,2766.933659205371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1381.333104714514,1577.5057553317222,7653.204310205692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  07:00:00,1647584.5305209435,16475845.305209438,1647584.5305209435,0.0,0.0,0.0,12534.391115111153,0.0,118.75226660405933,426.5605732419813,0.0,36978.052232320806,29822.558936883845,29345.45037713651,24775.408958311997,8453.99250217647,5875.5099612344279,6966.077598071896,4818.894085067107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1237.5188542995823,1525.681039001872,7467.514420628841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  08:00:00,4472015.154271132,44720151.542711328,4472015.154271132,0.0,0.0,0.0,7666.160097584715,0.0,35.51078207561841,127.08205929424128,0.0,28281.748933685754,18609.887672351928,19933.868054545663,18889.16360589859,6487.243113535979,4086.872207242606,5210.101050601848,3858.4516422050926,0.0,7420.3995240014,97485.01590472063,14247.9108989718,0.0,0.0,0.0,0.0,1193.9964577172523,1472.5987653316318,7774.344849098212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  09:00:00,8237922.652604716,82379226.52604717,8237922.652604716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7295.55743848331,0.0,0.0,5988.5863804420109,3709.8174629036545,642.9241327672407,914.9976721796896,2183.3821706961928,0.0,319.35037845374236,83656.4821314114,12717.963464588945,0.0,0.0,0.0,0.0,1223.7591385775639,1561.7489706301538,9118.930236170703,176.9202044251157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  10:00:00,8734009.675705519,87340096.7570552,8734009.675705519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1784.9551013240683,0.0,0.0,1991.516136297693,2598.9689324973226,0.0,0.0,1512.068957400339,0.0,0.0,58674.086552751054,9889.111046715632,0.0,0.0,0.0,0.0,1461.5807985580053,1678.8015805780433,10691.08519200042,421.3434561533132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  11:00:00,8959761.075075707,89597610.75075706,8959761.075075707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1471.7517708420292,0.0,0.0,819.2868715465453,0.0,0.0,9424.295507807974,5683.145706009888,0.0,0.0,0.0,0.0,1513.1866915360116,1749.4903535627648,11670.61519533911,605.3281536015317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  12:00:00,10804588.795217585,108045887.95217586,10804588.795217585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,857.0062209771318,0.0,0.0,451.09884354389859,0.0,0.0,0.0,1957.1943385734188,0.0,0.0,0.0,0.0,1422.5340754366628,1798.8595948150863,12401.016226786514,768.5769479727273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  13:00:00,13096799.109314189,130967991.09314189,13096799.109314189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,897.5279543517924,0.0,0.0,492.34393118320716,0.0,0.0,0.0,21.158569695733644,0.0,0.0,0.0,0.0,1582.3235792303686,1826.2212648805769,12878.59743557086,896.2864478544478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  14:00:00,12406038.013240019,124060380.13240022,12406038.013240019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.732899570508828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1902.6933415752636,1860.80754028105,13409.068913483208,1009.2115168974875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  15:00:00,7814364.980118678,78143649.80118676,7814364.980118678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1849.4941253040107,1959.276038507284,14851.640321267629,1213.344189922915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  16:00:00,7585399.151348274,75853991.51348275,7585399.151348274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1559.5796311319894,2080.8578361343677,17123.696540832298,1498.4727137816108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  17:00:00,10110517.150743317,101105171.50743318,10110517.150743317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1606.7957891073473,2216.2380077439954,19562.970094895365,1802.0197988071894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  18:00:00,5965884.010146595,59658840.10146594,5965884.010146595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.3129198961557,358.9400860198163,0.0,0.0,0.0,0.0,0.0,110.02882180708078,0.0,0.0,0.0,0.0,1618.3920773008475,2108.8878345635919,18328.021668244703,1659.3531547308756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  19:00:00,4827287.65206421,48272876.520642098,4827287.65206421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4904.5091508676819,2470.4143715824459,0.0,0.0,1882.604063232051,1232.9532331622152,0.0,0.0,0.0,0.0,2247.986475492443,1828.8287149147728,0.0,0.0,0.0,0.0,1394.1025153340677,1871.8698060425339,15202.685603081349,1262.490774060125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  20:00:00,3441025.868299566,34410258.68299566,3441025.868299566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10146.765671320305,6636.943750519153,0.0,0.0,2289.2191003606646,1595.6033299689973,0.0,476.67843854949867,0.0,1.3847626637019948,14466.614801545567,3748.956179608209,0.0,0.0,0.0,0.0,1257.1313317620766,1736.6233359572983,13211.548235953762,994.8111888139241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  21:00:00,3903420.6462708029,39034206.46270802,3903420.6462708029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13576.825419990471,9728.85523043667,0.0,498.15623634819937,2652.7414676574169,1856.1961722370018,0.0,1066.0145458934874,0.0,1307.922053531601,33091.97971476238,6013.095574766222,0.0,0.0,0.0,0.0,1324.8843028541649,1657.77678881482,11881.579082611157,824.9876250975223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  22:00:00,1819699.1566334593,18196991.56633459,1819699.1566334593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15357.464918083257,11524.4859194406,0.0,3787.9314450349836,2901.5921337081929,2035.3682723804403,150.72646812976613,1375.780179770054,0.0,2289.2024093479046,42948.83516725852,7312.515596430995,0.0,0.0,0.0,0.0,1472.3146357471863,1603.9073502727172,10956.729101035962,711.8108792792522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  23:00:00,1159509.5415687939,11595095.415687941,1159509.5415687939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1537.8067421349386,1581.8972841872704,10419.636462157343,618.2544515545727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/24  24:00:00,1176846.0932292457,11768460.932292453,1176846.0932292457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1503.5652177032642,1626.7302864867646,10393.156446373168,538.6288880442983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1584.525193467437,1645.4237378290875,10220.000125753179,449.85904899254708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1606.511414547307,1636.8048623422395,9867.255770889811,350.0961558327952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1649.790896277924,1622.2846620253623,9512.708071951389,250.8122016246235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1719.2154991892876,1610.7244662114293,9237.18863615249,164.41029554297118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1685.6942827981782,1595.848919483594,8892.164904901505,71.78683821057453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5545.9128998288,4267.610041057006,284.1960790075672,2132.124682401237,4867.253790440443,3332.2061199805227,3266.9913974780686,2544.7659314788804,0.0,0.0,0.0,0.0,0.0,0.0,0.1204053982807705,0.0,1709.1305369599843,1574.6005816305734,8682.440749099356,11.41926428672677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  07:00:00,1647784.4357777113,16477844.357777115,1647784.4357777113,0.0,0.0,0.0,4056.108325599371,0.0,484.13174265957789,414.44595283285249,0.0,39279.852354390125,29854.080226422342,27688.92364014158,25715.071456724098,8262.575038084946,5620.997396943971,6265.403442613952,4693.660356074503,0.0,0.0,0.0,0.0,0.0,0.0,0.7223829142689883,0.0,1707.3515896228494,1501.3427876299575,8422.652450986776,17.74859140662586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  08:00:00,4472557.754253788,44725577.54253788,4472557.754253788,0.0,0.0,0.0,2654.1965443963806,0.0,138.65988807500956,109.24150374849923,0.0,30363.90424358934,19165.151790383647,18406.40691118461,19510.897942804655,6460.88209482453,4008.3244501578617,4803.282140986176,3784.5498639194754,0.0,11111.52788660725,130953.34958433789,18028.58634732779,0.0,0.0,0.0,0.0,1653.5687027529385,1453.1938204752503,8520.140671613352,103.58034481400409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  09:00:00,8238922.178888556,82389221.78888557,8238922.178888556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6547.110966925189,2279.5207408880767,0.0,5095.593269508277,3476.7902454594448,1845.9054088275662,1875.4903761580288,2004.542112795365,0.0,1453.435659839426,87261.07463948627,13548.315823568772,0.0,0.0,0.0,0.0,1612.20028999828,1544.8005830049122,9750.28800258995,285.4963443477479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  10:00:00,8735131.374886454,87351313.74886453,8735131.374886454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.93092307056,0.0,0.0,682.5860220280214,2216.537671167114,911.2615859748711,295.28512609242827,1290.7189132041952,0.0,0.0,46293.06358382892,9587.81092282909,0.0,0.0,0.0,0.0,1616.2709439091125,1667.2471172184688,11202.664593188294,494.580762124115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  11:00:00,8960426.404913184,89604264.04913183,8960426.404913184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1176.4212590011858,482.87629772216538,0.0,682.4533856869265,0.0,0.0,24417.726049427267,7566.398030426451,0.0,0.0,0.0,0.0,1670.1935327388019,1742.3603042804373,12084.785461530855,657.7635609602673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  12:00:00,10805958.18489364,108059581.84893641,10805958.18489364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.4902006170645,405.82586319713536,0.0,411.0282508538073,0.0,0.0,3379.5559743643718,5044.082726560997,0.0,0.0,0.24573117638154477,0.0,1847.1039717774402,1793.5605808346798,12760.368471268155,789.2793158748431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  13:00:00,13098422.573641465,130984225.73641464,13098422.573641465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,790.570295084609,615.9534856110785,0.0,441.9093335232821,0.0,0.0,914.7234606906517,3475.7135417628785,0.0,0.0,0.0,0.0,1577.6302807737237,1825.8989651123064,13251.344107950625,897.6493567041902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  14:00:00,12407587.745010209,124075877.4501021,12407587.745010209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.929953649778055,25.425051800203279,0.0,0.0,0.0,0.0,0.0,1573.821097858642,0.0,0.0,0.0,0.0,1450.971505656491,1862.354397507914,13771.130612892937,1001.0812103156828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  15:00:00,7815318.562748848,78153185.62748848,7815318.562748848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.91749498822083,0.0,0.0,0.20955764660720486,0.0,1850.1681441427493,1916.571909874708,14533.48450829865,1133.5919369455106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  16:00:00,7586364.679635605,75863646.79635605,7586364.679635605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1480833959283513,0.0,2051.2324227827327,1932.4505542524592,14880.5680093255,1204.03290206199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  17:00:00,10111779.900240982,101117799.00240979,10111779.900240982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.3326086769542,1928.5976854890949,14969.623711750008,1228.6683646564573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  18:00:00,5966491.126000563,59664911.26000563,5966491.126000563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.70368058344806,0.0,0.0,807.2213109361197,840.1553258053086,0.0,301.6934725360273,0.0,0.0,1068.5301625875466,872.7033098354364,0.0,0.0,0.0,0.0,924.4050573136369,1853.5577325501493,14175.757733926934,1144.0013807620065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  19:00:00,4827361.956821857,48273619.56821856,4827361.956821857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1593.3604950166348,5234.975699849768,0.0,441.3481428649381,1744.9576285937656,1435.204196531268,0.0,1038.00344988981,0.0,0.0,6217.544536966874,2452.580345482877,0.0,0.0,0.0,0.0,1006.2952045134862,1736.9990344411509,12748.16136561521,968.4674753636767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  20:00:00,3440674.6055456178,34406746.05545617,3440674.6055456178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5604.619040272198,7601.243937928283,0.0,3267.4082258744799,1963.8023867447703,1599.1529114490759,288.2880474572289,1278.3005468654329,0.0,11.684585014626542,14273.175741594401,3710.7518827875139,0.0,0.0,0.0,0.0,1071.595680536051,1661.3704851531668,11653.3431394457,837.34767228307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  21:00:00,3904446.078059097,39044460.78059097,3904446.078059097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9042.143671347643,9931.907397436551,0.0,6144.271485565368,2252.6274132548485,1806.1999988154069,1072.4677452767772,1514.8352041081606,0.0,124.75095136583112,20098.84106291486,4582.701963745821,0.0,0.0,0.0,0.0,955.762580839079,1606.8381664494619,10899.737492116948,739.1972274553542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
