Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 01/25  22:00:00,1821459.4056754595,18214594.05675459,1821459.4056754595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11737.187050724313,11501.65566981579,0.0,8448.798113142197,2545.4044402517599,1981.0333662148899,1586.7401954602975,1712.3740092857398,0.0,1465.05866278703,33491.54170966255,6173.28774058033,0.0,0.0,0.0,0.0,1055.77327546692,1563.434085735996,10361.851753574083,661.7038467709062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  23:00:00,1160367.3141556048,11603673.141556047,1160367.3141556048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1146.86547126551,1545.3344506022243,9987.898924689856,586.104930475437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  24:00:00,1176988.882698365,11769888.826983653,1176988.882698365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1131.7851299945424,1594.982548608951,10004.325680880895,502.765684148116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1133.4760847291264,1623.1943830361454,9959.55309171308,465.2676490062266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1271.8216616616824,1631.0255998381775,9855.408941965947,390.119061883725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1335.1109550325148,1627.8613919345062,9698.748352049042,328.3181481547756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1272.377453485368,1620.2471526664788,9506.60284327963,264.7495730820221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1286.2449549612477,1616.4231870167089,9360.088505233414,209.0638522571236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2933.081787979605,2251.4122616999918,2314.7606382957089,1619.8564299148675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1309.7601619297937,1618.1532103067337,9279.267753530927,169.01016210681048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  07:00:00,1647961.506885844,16479615.068858441,1647961.506885844,0.0,0.0,0.0,210.21606859247854,0.0,0.0,52.58023810383301,0.0,27487.426287798906,23141.8205911328,20868.565085131286,19203.90796874718,6287.300462331641,4533.34006991139,5531.044687934544,3941.5920354603965,0.0,0.0,0.0,0.0,0.0,0.0,0.3236132306430904,0.0,1245.6448794149499,1581.487681446835,9107.1442645574,158.07636194993385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  08:00:00,4473038.375833006,44730383.758330058,4473038.375833006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20943.898290831396,18292.43196099009,18131.512477839093,15772.707852074533,4994.7059725350559,3689.5106282784997,4531.15232925126,3159.1542243407809,0.0,5974.203686695182,79001.16533732585,12312.87596220735,0.0,0.0,0.0,0.0,1239.3239045552239,1507.3631326079242,9022.622056923232,212.71820392476597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  09:00:00,8239807.5344292209,82398075.34429221,8239807.5344292209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,755.239048664046,4864.041332640435,30.587369789611384,2052.030673119432,2356.6525869192248,2019.5389052928306,2106.9098300240009,1524.3399644275158,0.0,118.27354672118143,54396.72004364297,9847.612568519735,0.0,0.0,0.0,0.0,1316.5047485936453,1584.4201135378463,10145.875156654207,377.9614083114964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  10:00:00,8735709.513089844,87357095.13089843,8735709.513089844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1015.5660026892311,0.0,17.835774274784865,1461.1457954964172,1113.111563391348,889.6157907655371,999.5360101447278,0.0,0.0,30418.758479398235,7950.038307407027,0.0,0.0,0.0,0.0,1371.6429679837646,1691.0422620129282,11463.330088792354,570.8272626734612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  11:00:00,8962164.262761442,89621642.62761441,8962164.262761442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,505.6249715506937,11.731684881547233,0.0,425.3124232703165,0.0,0.0,1787.0743515074537,4080.2751335775008,0.0,0.0,0.0,0.0,1259.8360508111467,1759.842965753791,12344.494337965029,722.9541765305256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  12:00:00,10806972.005866444,108069720.05866444,10806972.005866444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.678707059977289,0.0,0.0,33.128453378055379,0.0,0.0,0.0,118.35963383052378,0.0,0.0,0.0,0.0,1389.270357236389,1823.6962540799544,13213.66378520408,884.1917356353537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  13:00:00,13100032.51517338,131000325.15173379,13100032.51517338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1230.695550020104,1867.1711128926029,13866.35234493335,1018.6903952449328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  14:00:00,12408736.815338528,124087368.15338531,12408736.815338528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4055.125376844426,29156.613524470158,2088.1618128452957,1705.0977792770282,1905.976705381049,14441.115699593645,1127.71043650843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  15:00:00,7816082.524844207,78160825.24844206,7816082.524844207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6699.699207843768,51537.20558055072,3915.410519014156,2325.2320302167124,1946.8641364386259,15066.741773023006,1244.1547486286102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  16:00:00,7587334.397195865,75873343.97195864,7587334.397195865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6489.838742526278,50917.0065519843,3909.9186406169176,2242.551929453202,1931.9660091285539,15059.600431069775,1267.2751601396365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  17:00:00,10112905.112368338,101129051.12368337,10112905.112368338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.264128634331809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2538.8764108616758,19127.920561077906,1346.257787812303,2112.6127265543907,1885.237296633042,14666.909661444288,1221.689626051577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  18:00:00,5966941.691538035,59669416.91538036,5966941.691538035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.05996170097874,385.0142098968193,0.0,145.23261501657343,0.0,0.0,0.0,0.0,0.0,0.060108276811891746,0.0,0.0,1348.2780994275057,1828.9159772783087,14044.678917186224,1146.773943356361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  19:00:00,4828159.968143161,48281599.68143161,4828159.968143161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1558.808256332947,0.0,0.0,1076.7220315743364,1090.576332935878,0.0,841.8735745236008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.6956409455337,1740.5495640553243,12884.321761775216,1001.0949308962678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  20:00:00,3441472.397801861,34414723.97801861,3441472.397801861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3401.273982107907,7528.050902850858,0.0,4779.7791993554369,1863.1504437520289,1599.2595366256267,354.581449797342,1402.1996141879907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.3707261530587,1669.4399615505066,11824.549694096138,880.2686066515462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  21:00:00,3904584.4225416539,39045844.225416529,3904584.4225416539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6570.714604323657,9557.030094636015,0.0,7086.020308813884,2065.076065941747,1729.2667218987893,932.7760796217544,1570.946183763177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,611.4147749046407,1591.9969794716408,10940.406676332816,776.8978792323425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  22:00:00,1820763.7646279722,18207637.64627972,1820763.7646279722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4686.8264851543549,7902.756035763072,0.0,5717.227811486744,1850.1345266624394,1576.346877754216,981.5840391890706,1436.7936691196945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,616.2564432080059,1558.8262853806412,10482.466223614789,715.689979180765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  23:00:00,1160059.0871996112,11600590.87199611,1160059.0871996112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717.3912392534221,1557.9811881798904,10207.799738801326,661.9446147030852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/26  24:00:00,1177115.362061317,11771153.620613173,1177115.362061317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.4147085760614,1594.3246586193907,10140.688293992851,601.5865005858309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,624.3072858810109,1627.3867005087512,10149.204701799936,553.674722445628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.4287616993102,1636.161401933083,10008.116488047528,486.7775518853709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.5573148457347,1632.0027781522852,9788.669765353705,423.5017159129731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,667.7670212772588,1630.2416822897222,9637.029061833098,360.6355915901194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,958.5699632963937,1634.8857319319816,9615.787260612078,323.5748431995134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2692.3278084894498,2119.7935525185878,2366.758307018958,1661.180836457496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1388.090393709601,1632.5968108893297,9498.473972891827,277.6586386416688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  07:00:00,1648115.6914074107,16481156.91407411,1648115.6914074107,0.0,0.0,0.0,0.0,0.0,22.180306537638768,96.61911644176019,0.0,27143.638201580517,23460.222804421825,23521.055143552774,20259.900873852308,5789.3832918843559,4324.756847706199,5379.717687558201,3839.8102035179474,0.0,0.0,0.0,0.0,0.0,0.0,0.745090373773873,0.0,1511.3568674876315,1573.4710012142785,9215.387478093822,241.03245291935023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  08:00:00,4473456.876677258,44734568.76677259,4473456.876677258,0.0,0.0,0.0,0.0,0.0,0.0,11.898347545416334,0.0,19957.58678993485,11556.02903584404,14292.01515356064,15915.750354931444,4609.885089554187,2728.175039198786,3857.9254954648065,3050.9780572307479,0.0,4226.468094145157,61006.432768179286,10429.899237700423,0.0,0.0,0.0,0.0,1310.357592974153,1498.5300118820815,9116.08186031707,274.22383287113697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  09:00:00,8240578.457037053,82405784.57037056,8240578.457037053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1242957176061,0.0,0.0,702.303596152137,1657.0528390837117,19.888731308539034,122.52492343171336,1166.988250962086,0.0,0.0,10907.823149703845,4270.713653494281,0.0,0.0,0.0,0.0,1497.7094904058434,1589.0846715057367,10323.184243894493,437.117104125769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  10:00:00,8735179.388067499,87351793.880675,8735179.388067499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,608.3758270243289,0.0,0.0,543.0444110174184,0.0,0.0,0.0,17.22863073922333,0.0,0.0,0.10051766121702816,0.0,2296.5451550815084,1722.6766854761316,11904.563134800368,662.8482708669438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  11:00:00,8961981.460423476,89619814.60423474,8961981.460423476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.1498649993608,0.0,0.0,119.70313448149153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2735.793650681222,1797.7337353739297,12916.249570559447,850.7448960824983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  12:00:00,10808328.563798655,108083285.63798657,10808328.563798655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.96800404534583,0.7222828697608118,0.0,3006.5540435374257,1845.9675064367746,13653.250652509485,1016.5918051365735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  13:00:00,13101025.21951878,131010252.19518779,13101025.21951878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2103.0529265113789,13009.660059599328,987.6855546592205,3378.17299911471,1876.3185348901052,14164.274185165037,1150.605744667924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  14:00:00,12410274.28409494,124102742.84094945,12410274.28409494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4221.737001779959,30467.97070792415,2154.4288575426296,3532.5978851897054,1907.486438519358,14646.695776148075,1258.6619377407256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  15:00:00,7816938.445595374,78169384.45595373,7816938.445595374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10351.425195388993,78631.73803377796,6025.018996422568,3666.375668645689,1997.6113471316758,16026.208993320552,1459.6031815072964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  16:00:00,7587905.937908493,75879059.37908492,7587905.937908493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14087.350451089427,115081.37187429541,8903.206720140994,3581.0987194169758,2115.1297617535199,18229.16980164083,1737.2679147333138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  17:00:00,10113868.606832544,101138686.06832542,10113868.606832544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4099.176113583429,32553.308667510322,2347.176324082825,3100.4858673042879,2280.8666001650778,20553.63950467816,2009.7396834790719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  18:00:00,5967860.333668315,59678603.336683157,5967860.333668315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2838.5345893478558,2167.384569363811,19513.79235799187,1883.5144986311646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  19:00:00,4829121.321841366,48291213.21841364,4829121.321841366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.3573902627911,54.734511606036829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2166.7506954010948,1925.203579927201,16436.999797109416,1500.228781583917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  20:00:00,3442657.082905383,34426570.82905383,3442657.082905383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,924.3600003414691,477.2381538808324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1719.8201504409438,1786.2261140704005,14458.605574085355,1235.7947267484634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  21:00:00,3904325.721151646,39043257.211516458,3904325.721151646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.8834894388194,319.7861565894782,0.0,0.0,1361.4999720733518,853.7898679574245,0.0,65.9289161270416,0.0,0.0,0.0,115.53368946880302,0.0,0.0,0.0,0.0,1844.8421275633673,1709.3303974744377,13180.906120590029,1053.9582459588438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  22:00:00,1819026.6439056188,18190266.439056186,1819026.6439056188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3897.371199916762,3026.307067853093,0.0,0.0,1687.5596753262778,1144.8162254692095,0.0,512.4078493077602,0.0,0.0,0.0,1550.1265090348646,0.0,0.0,0.0,0.0,2203.696168977172,1659.5916931657974,12277.226491736836,922.5260941851717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  23:00:00,1159255.3450948056,11592553.450948056,1159255.3450948056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.6710138023879,1639.8969063247976,11701.511156967274,828.7786860580692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  24:00:00,1177225.4938624365,11772254.938624364,1177225.4938624365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1725.7070736510889,1686.822209890269,11743.72386199632,774.04245116518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1596.2334789998932,1699.2304182388078,11511.566111871565,688.8724427214978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1823.7760716552469,1684.3516043964756,11106.021776999854,586.9188762669379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1928.7073183917449,1664.9489170843829,10697.160740226464,487.00186711479668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1903.9859024916235,1650.621882607277,10405.602956811546,402.25694226563606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.1787631295693,1634.1986126216473,10079.684673815778,312.984228496591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3214.4157099329079,2249.5823374574508,1806.1610402549068,1629.6396255416515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1794.681685792663,1623.144735423585,9827.598328599826,238.10312451723235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  07:00:00,1648246.9436821263,16482469.436821262,1648246.9436821263,0.0,0.0,0.0,0.0,0.0,25.053490367723396,0.0,0.0,29708.994930679964,22968.696891268803,12930.1407810918,17696.583904175695,6402.1457109956859,4413.618741789245,4658.755235640093,3754.9714631541635,0.0,0.0,0.0,0.0,0.0,0.0,0.16047309514153597,0.0,1759.2528154421207,1587.1898483285689,9627.561616702968,210.86192963831923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  08:00:00,2590102.3400719126,25901023.400719115,2590102.3400719126,0.0,0.0,0.0,0.0,0.0,55.112388885655807,0.0,0.0,25424.089406655203,17140.789760666154,13287.09793281037,16712.64093719293,5527.838527464318,3514.441468193945,3980.439800310812,3288.5341155647899,0.0,9398.860851085212,111541.51865687373,16053.49291864786,0.0,0.0,0.0,0.0,1682.1823428191709,1494.2005989839925,9272.5697959004,226.29951903914717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  09:00:00,3531957.736461698,35319577.364616978,3531957.736461698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16238.037383988609,10914.541576289972,3776.740491318484,10556.857488543075,4250.964617531332,2650.872739394618,2832.6423474365039,2513.698489464961,0.0,5201.048655746927,70291.38492679445,11691.237886887631,0.0,0.0,0.0,0.0,1577.0580063080445,1481.9650922486838,9375.885583813271,271.2222313896024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  10:00:00,4944740.831046378,49447408.31046377,4944740.831046378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9207.458931254032,2563.896826866363,0.0,5435.0993934414259,3129.3389256753687,1578.9678190657424,1185.4128268876037,1845.3392572926314,0.0,1054.4601054582268,30781.01988548167,7200.130590028178,0.0,0.0,0.0,0.0,1457.718816282857,1527.9177918168637,9776.502874794061,351.94755694228419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  11:00:00,4473813.132851485,44738131.32851485,4473813.132851485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5013.829941376596,0.0,0.0,2394.432320426957,2416.8170950950309,850.6827896814775,0.0,1426.138367571584,0.0,0.0,5269.213657560035,3610.087685212893,0.0,0.0,0.1604941565345991,0.0,1399.3780684774523,1575.1895636026494,10112.927238342932,439.5882245387821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  12:00:00,5309372.353999982,53093723.53999983,5309372.353999982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2025.062685072525,0.0,0.0,220.13924742745838,1913.0972424501816,1030.363098056553,0.0,1147.0058052394027,0.0,0.0,0.0,579.4884690979988,0.0,0.0,0.0,0.0,1534.0430853776732,1614.6146214558103,10407.185273712066,531.8724542022077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  13:00:00,4594441.395640515,45944413.956405159,4594441.395640515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4487.198973410038,1738.9026218796,0.0,1066.4244304328043,1997.4099750040412,1298.6796462090236,0.0,1178.1630135608714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1658.4139137620735,1619.2030603742776,10379.992431960252,589.348708978259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  14:00:00,4364898.1444098199,43648981.444098208,4364898.1444098199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2093.5653333221127,881.047161624339,0.0,0.0,1664.7541906671314,1137.207535855846,0.0,566.0595039952631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1928.1018778547735,1617.4480706291536,10331.269308694677,629.8003005620673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  15:00:00,3442787.4962868478,34427874.96286849,3442787.4962868478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1256.809045847878,2250.050083691534,0.0,0.0,1507.7947204627797,1100.2420885202858,0.0,59.14978438333938,0.0,0.0,0.0,0.0,0.0,3958.311593061296,38457.34204546636,3834.321675085254,2841.4590253474509,1647.9164756916569,10657.940701174413,680.8312955098994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  16:00:00,2980976.060607378,29809760.60607378,2980976.060607378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4733.6006671729569,4587.528094808718,0.0,0.0,1791.939272475012,1348.7257516631729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4486.966459475394,43657.24117589823,4359.221309723777,2802.97564996851,1688.7237106353967,11183.865856803102,731.4343218886376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  17:00:00,3215327.3616926756,32153273.616926753,3215327.3616926756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9833.26959671133,8328.093586374891,0.0,0.0,2252.45936710244,1696.6067870613607,0.0,826.3643175787606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1751.7901001439414,1684.8487415339853,11211.706887803317,719.555980484943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  18:00:00,1621541.0930654882,16215410.930654884,1621541.0930654882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1154.508376250285,1560.836133237457,9799.488144050692,542.5079564033299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  19:00:00,1641070.2715560867,16410702.715560865,1641070.2715560867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1304.5364051206087,1501.8033952934257,8967.982350128448,415.607238734535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  20:00:00,1648246.9436821263,16482469.43682126,1648246.9436821263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1527.2600523589538,1565.3506599230732,9271.048341108644,382.95118826434926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,1648246.9436821256,16482469.436821262,1648246.9436821256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1099.83957479221,1598.2033710056242,9331.948418752281,335.89954853786306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  22:00:00,2119174.641877019,21191746.418770188,2119174.641877019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.60584752866,1600.2907749381514,9074.551586204389,262.91670191514256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  23:00:00,1177319.2454872332,11773192.454872327,1177319.2454872332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.05401691033266,1597.7612815192843,8842.189620513796,199.3026116675528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  24:00:00,1177319.245487233,11773192.454872327,1177319.245487233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1593.8926456301672,8650.188314549336,146.72124830909415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1571.4235394225264,8320.607217218683,89.74599948015544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.636517193937588,1549.6053052819908,7961.204079622763,28.32419879533308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1534.3973053013777,7662.502608165479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1528.9883999977793,7500.720364771262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1544.2984468580988,7510.7652297269819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.204701051639103,1558.0721528526338,7499.786953033686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  07:00:00,1648355.224840871,16483552.248408715,1648355.224840871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192614012744104,1562.6387194158934,7409.825680906629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  08:00:00,941917.2713376407,9419172.713376407,941917.2713376407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.477773084816115,1574.610964439659,7473.941376618431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  09:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9236851283532353,1588.3868852537115,7546.205062687782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  10:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1610.860187394638,7707.865440221266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  11:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1629.3714570434857,7823.7585517742559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  12:00:00,1412875.907006461,14128759.070064607,1412875.907006461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1620.6714384267705,7725.967332257797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  13:00:00,1412875.907006461,14128759.070064607,1412875.907006461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1611.1428799300948,7581.814652474902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  14:00:00,2119313.860509691,21193138.605096915,2119313.860509691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1603.5582419280989,7405.267860875298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  15:00:00,1412875.907006461,14128759.070064607,1412875.907006461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.2701054733523,1595.7995711357083,7228.512925004702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  16:00:00,941917.2713376409,9419172.713376405,941917.2713376409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.1818289950095,1572.4271640955824,6879.387544563492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  17:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.9112931659147,1557.2380077793694,6665.577340743883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  18:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.4722018548812,1547.7288506973162,6548.244720417989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  19:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.0764962224124,1530.6209578964154,6288.963954050992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  20:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,552.4607217038346,1506.140211942584,5884.628361584112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  21:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,454.61138296749479,1486.7353438038238,5515.403965711378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  22:00:00,1648355.224840871,16483552.248408715,1648355.224840871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,567.7303481500118,1472.499892216547,5181.755425442478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  23:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.4567335886944,1479.3838378340414,5061.41399846507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  24:00:00,941917.2713376412,9419172.713376405,941917.2713376412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.4695766659105,1466.6204072931988,4827.570299028881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.8418531109671,1455.2117260249887,4646.828645991666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,664.2433000983687,1451.331352677056,4518.998427304351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.2273536014516,1449.6872040463935,4394.288569610598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,552.9711295334507,1464.9083574923935,4407.01791713592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1366.7508141589536,1024.3532917676283,1431.5806289246839,772.6833029073931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.48717425729736,1457.0652329340285,4226.859522786385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,13280.751690465258,0.0,0.0,0.0,0.0,29994.2025276721,23954.29199479042,31137.605800787645,19029.546130929513,7414.975815954087,5879.947308639351,8497.685523709426,4949.75498124108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.52313450253299,1458.9645315951578,4244.075588191273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  07:00:00,1648440.5028172073,16484405.028172072,1648440.5028172073,0.0,0.0,0.0,30281.814288975034,0.0,105.74311131065044,2084.542709620209,0.0,50019.76979388098,39256.78011058293,52460.346808258364,33650.76908199599,11618.830367748682,8617.50374099059,12608.999286101855,7167.659115996973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,585.745918166954,1452.0189159180166,4641.329895684971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  08:00:00,4474338.507646704,44743385.07646705,4474338.507646704,0.0,0.0,0.0,20270.97090067668,0.0,28.667810126972456,1322.8042879808584,0.0,39000.047033112234,30028.588268071657,40977.29565960824,26387.211133856214,9544.922210345872,6151.474407904135,9194.77942873767,5460.650654560976,0.0,2201.0787022018255,51093.301258000836,8717.741994215552,0.0,0.0,0.0,0.0,564.3955745896391,1408.652222097111,5406.273421461313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  09:00:00,8242202.514086036,82422025.14086035,8242202.514086036,0.0,0.0,0.0,993.948770413742,0.0,0.0,0.0,0.0,14286.115920647848,13031.129256398295,15504.146418051505,10745.3797000681,5459.082567277456,3794.9591854638736,5403.867705383586,3361.403223679033,0.0,0.0,47007.88473381341,8648.215029701494,0.0,0.0,0.0,0.0,471.17816718706225,1502.6499135194493,7029.450725629208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  10:00:00,8741337.43959268,87413374.39592682,8741337.43959268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9639.387187886156,3506.0048281378265,383.6384429738711,8221.911343781549,4333.8825982101629,2263.1431997419228,2827.8126504791096,2713.9694486591386,0.0,0.0,25667.202722161554,6362.590754754959,0.0,0.0,0.0,0.0,373.9081862462278,1620.2770790764492,8738.101273828066,15.6952413576898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  11:00:00,8960892.369040877,89608923.69040875,8960892.369040877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3707.477233688558,8020.459922349735,0.0,4436.882043275657,3172.1644191710927,1811.7387529180199,1453.3786437489619,2014.1253275562813,0.0,0.0,2513.9193437192145,2936.682392885938,0.0,0.0,0.0,0.0,298.0507163682347,1669.1372109586974,9668.660560958808,207.76625328140913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  12:00:00,10812028.323144313,108120283.23144315,10812028.323144313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.02791804704567,1797.26758936691,1278.669865433985,178.10238244782443,1180.2297996947962,0.0,0.0,0.0,62.87158913176801,0.0,0.0,0.0,0.0,29.896179457667939,1725.0778370088704,10492.37994112152,389.61425904481777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  13:00:00,13102428.045425835,131024280.45425833,13102428.045425835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4970.704752550963,0.0,827.8257055948611,1804.0022951216186,1464.0890103556606,324.1053167711626,1230.5040895348823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.14700389712312,1771.4726070486943,11105.634412491456,525.9767399757557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  14:00:00,12414895.976261374,124148959.76261375,12414895.976261374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,980.0103781398207,927.3034445940845,0.0,530.36346452375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.56180643762488,1798.6306042667055,11506.600198690387,622.9433515635192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  15:00:00,7819016.770833027,78190167.70833026,7819016.770833027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.2065490444882,0.0,0.0,655.1170343746293,706.7043575822918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0846447541931592,0.0,655.9577518274383,1871.6072612407905,12626.974526295055,775.1135739654495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  16:00:00,7588713.283971703,75887132.83971703,7588713.283971703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.660370423627,683.4450291647762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04187513603209558,0.0,834.4554936216124,1992.2350050063743,14586.576137544818,1014.8642381475319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  17:00:00,10115877.381373479,101158773.81373477,10115877.381373479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,507.08252640057057,641.897043610125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1044661756747336,0.0,942.2115046040061,2118.659273333142,16899.378688864417,1290.6036075111852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  18:00:00,5969588.142786688,59695881.42786688,5969588.142786688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2807.318401954964,6237.0366623626509,0.0,0.0,1964.3291555424847,1607.0757454760672,53.49578562082461,177.5899260190043,0.0,0.0,0.0,273.42851708453198,0.0,0.0,0.3121168461866128,0.0,1125.8454659547495,2015.93684441185,15742.218786175907,1161.630966836328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  19:00:00,4829485.494874031,48294854.948740299,4829485.494874031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11556.911637771207,11909.45169775108,0.0,231.57267936176278,2733.457814546396,2103.1248195026589,1346.307370799508,1131.8906860847977,0.0,0.0,5154.798266469002,2707.830016900674,0.0,0.0,0.1025372800304835,0.0,1128.1803393128642,1792.4913619900283,12777.171261546211,820.0642577864304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  20:00:00,3442440.113709267,34424401.13709267,3442440.113709267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13580.719621120932,13093.653687995868,0.0,3444.281981744194,2966.256152582426,2265.478780200867,1899.3507370344567,1454.5174280081445,0.0,0.0,8868.866601804855,3660.6689165577797,0.0,0.0,0.0,0.0,1002.828335722525,1670.28229090044,10995.349181833864,628.6156485698188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  21:00:00,3906700.602213014,39067006.022130127,3906700.602213014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16163.681392114459,14694.755473838186,2988.873765081746,7076.0776537585629,3294.6276695234826,2487.537227073214,2379.4563082574256,1742.9257072838375,0.0,0.0,11667.815545822166,4216.066081663853,0.0,0.0,0.0,0.0,910.0515865739399,1599.6981352633064,9971.352838660163,514.4890582912188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  22:00:00,1821938.2081003874,18219382.08100387,1821938.2081003874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17527.840997398824,15496.08428638902,7619.765507768009,9064.470908372548,3496.782695717138,2622.861781754015,2676.0588279595228,1910.0586706822906,0.0,0.0,11190.999139896789,4339.221641194986,0.0,0.0,0.0,0.0,838.7296625632866,1552.3689797788555,9339.864522616112,434.9539813992071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  23:00:00,1160686.7271029226,11606867.271029227,1160686.7271029226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,736.8486394393513,1533.565567652915,8892.91165405728,364.5284461284684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,1177457.5020122908,11774575.020122908,1177457.5020122908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,696.1089523647846,1562.876755306598,8621.82236612573,278.600131844563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.1900409914282,1595.7839749730763,8558.03842118274,223.28694494017109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,944.6322083182014,1609.9109959510734,8427.44184143896,165.64468549264294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1009.2599881944161,1614.9532714380028,8301.68805618643,115.41419020578606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,966.501399013594,1616.448303500514,8201.696215187814,73.71702782219445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,851.893488210714,1607.7235985297339,7959.659426592065,17.858098117389344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3770.747218616622,2797.252346878417,3433.835937069039,2005.7138888488244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.021928296429,1606.753558079691,7799.327059017862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  07:00:00,1648502.7523568683,16485027.523568685,1648502.7523568683,0.0,0.0,0.0,9839.592173479565,0.0,0.0,118.18632902285703,0.0,31969.200129871733,26594.96326417314,29017.046503528753,20608.08409831894,6784.908473459542,4897.300518054435,6385.286841899881,3953.304298480538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,957.4150373215111,1575.5004540186508,7715.226201579558,8.766881106776184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  08:00:00,4474507.470682927,44745074.70682928,4474507.470682927,0.0,0.0,0.0,5803.177572048661,0.0,0.0,8.788719696655209,0.0,22096.240804976245,19262.500443234054,20630.399749853303,14847.235112448398,5109.7735015431649,3772.016543540755,4868.063603433157,2997.957886911494,0.0,3571.322951613975,60727.03335714101,9759.272100588396,0.0,0.0,0.0,0.0,889.1190688571338,1509.7945144471342,7808.363521948036,110.07619958590003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  09:00:00,8242513.761784343,82425137.61784342,8242513.761784343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,895.7716342704656,5152.290629487626,665.9361879576014,1275.5219058663989,2349.353595425008,2003.2642321186957,2262.709374995558,1327.0852150033637,0.0,18.163383549224564,43783.1210344676,7917.795408893486,0.0,0.0,0.0,0.0,626.144584335442,1591.6895984277497,9039.889882864014,301.6074692921546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  10:00:00,8738789.823164458,87387898.23164459,8738789.823164458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1916.308430145831,0.0,0.0,1486.31640529831,1425.1129790234639,1435.3192561164206,847.7447755442869,0.0,0.0,11988.014365463745,4165.720136216499,0.0,0.0,0.0,0.0,605.7698958952419,1702.0082882242785,10503.092647680924,495.72262858187897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  11:00:00,8964837.31185167,89648373.11851669,8964837.31185167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4203.852385153262,0.0,0.0,693.5304606203649,833.410834484156,598.2731065889817,502.9608563683971,0.0,0.0,0.0,749.9476278735646,0.0,0.0,0.0,0.0,1037.659286907439,1766.2807549901457,11474.403695915535,641.2132347316407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  12:00:00,10810547.240261257,108105472.40261258,10810547.240261257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1550.5265815892809,0.0,0.0,970.5378395279663,1054.103821045749,976.5464278739646,723.0074903367744,0.0,0.0,0.0,426.34036339984785,0.0,0.0,0.0,0.0,1083.689382240587,1798.2614007749856,12075.242315206719,741.3710050596927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  13:00:00,13104540.239749413,131045402.39749412,13104540.239749413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.96469125341387,9665.509274194386,0.0,2353.4166046071707,1631.8658113748334,1515.049982379627,1666.9764520448155,1171.5165935975604,0.0,0.0,0.0,298.9507044430588,0.0,0.0,0.0,0.0,858.0981920910875,1773.5074237221714,12035.20808616429,767.3667804466322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  14:00:00,12412791.779491665,124127917.79491666,12412791.779491665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,933.3965226709806,0.0,0.0,499.4269789858386,783.5784031375393,464.1866045435054,434.0955741236839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,916.4330735990853,1762.7648128482413,12102.07583447826,790.6044425778961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  15:00:00,7818608.287561318,78186082.87561317,7818608.287561318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,632.62355268149,0.0,0.0,0.0,371.68672048151458,0.0,0.0,0.0,0.0,0.0,100.40733501505417,0.0,0.0,0.0,0.0,855.0673055139163,1814.1430930847953,12759.642701985342,879.4384935184426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  16:00:00,7590021.833399349,75900218.3339935,7590021.833399349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.46908651845748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1036.4570333949908,1848.4475032776066,13216.37889100216,955.3389933783636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  17:00:00,10116326.616792895,101163266.16792894,10116326.616792895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.64459839107125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1125.2091176817856,1857.5693981989014,13414.041375173781,1001.7031924122638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  18:00:00,5968647.850883107,59686478.50883107,5968647.850883107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2451.4809079780995,0.0,0.0,878.1439425785956,1155.5850365522202,1006.9185908329495,707.325876937059,0.0,0.0,0.0,76.09800079307358,0.0,0.0,0.0,0.0,989.3876222138739,1805.9919631131073,12877.12327867664,960.999833028454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  19:00:00,4830084.601518892,48300846.01518891,4830084.601518892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3627.7998566390285,9674.042032914704,4992.411837183808,5553.8785315710269,1881.3006900261726,1700.7081627112685,2061.3234174678,1435.887767325685,0.0,0.0,4308.561143394377,2077.742285109589,0.0,0.0,0.0,0.0,920.0780778682198,1701.3620773291139,11553.118432320765,822.9926741562764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  20:00:00,3443319.7181362889,34433197.18136289,3443319.7181362889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7799.377214201514,11526.02838951953,9539.990070214093,7839.7295729252959,2147.2686335120577,1885.6050066098742,2344.1215595599289,1591.8493569726123,0.0,0.0,8700.50202481533,3070.6129367498458,0.0,0.0,0.0,0.0,857.524581946906,1623.3102589776798,10569.03548471788,708.0762160220344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  21:00:00,3905409.724010464,39054097.24010463,3905409.724010464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10759.954934907291,13016.988850693806,12700.610939162398,9394.722851181548,2429.1698091219375,2071.883613054255,2625.476835891524,1718.4967198768255,0.0,0.0,3094.45535860857,2763.609655320708,0.0,0.0,0.0,0.0,898.3229224003189,1569.6042116389579,9913.336566985257,623.2554471873417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  22:00:00,1819837.0846113163,18198370.84611316,1819837.0846113163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16767.264638564022,16461.422707905276,18628.951441307305,13331.125800184542,3035.3369744946455,2456.309827180217,3207.3024175566777,2092.470753201248,0.0,0.0,5015.846593939674,3124.0002945200528,0.0,0.0,0.0,0.0,757.5875422935188,1527.2654995385247,9424.32190391183,557.2737423465807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  23:00:00,1159685.6659463959,11596856.659463959,1159685.6659463959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.7723376686994,1488.221812326741,8904.706917061916,478.2615185830942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  24:00:00,1177501.9659691917,11775019.659691917,1177501.9659691917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.8533294931573,1522.297050324353,8663.086445302086,403.4970631024259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.2751843124036,3282.287603985728,25910.577966832712,2082.8184469844479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1207.1998973756375,3327.218590817731,26080.006527328733,2057.019632453547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1368.961459663891,3354.040696421131,26116.91221097411,2015.5035854954249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1710.5488737679046,3367.5450711965879,26058.65640076947,1964.8651693962168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1796.6781402054483,3374.5865848360779,25951.61117621648,1910.7843187284228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
