Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 02/01  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3165.7259638972006,2503.7452943960995,3359.3861383943819,1816.9124821837714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1515.956158368869,3386.95290504171,25909.20714347724,1874.6862732354996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  07:00:00,1648541.955025244,16485419.550252442,1648541.955025244,0.0,0.0,0.0,3173.015715589843,0.0,0.0,212.2323741558586,0.0,28310.130234873835,25582.878278947745,31955.891881071017,20410.852219554537,6115.5260360377619,4584.600336275391,6377.682911266968,3849.7000285715118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.4019491526727,3366.626676781429,25872.05418798381,1885.5475781358039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  08:00:00,4474613.87792566,44746138.77925662,4474613.87792566,0.0,0.0,0.0,1611.642323609577,0.0,0.0,41.65655950288131,0.0,20365.231533537324,15397.28670987951,21799.09747260712,15211.621826025032,4693.401872236468,3161.9671612242607,4762.362562488571,2963.9939631646509,0.0,1011.0463857782261,33184.83756466995,7133.872887254299,0.0,0.0,0.0,0.0,1000.1956092062657,3310.9188496955346,25973.81903536929,1971.2830590843196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  09:00:00,8242709.775126219,82427097.75126218,8242709.775126219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,588.8556636222611,0.0,148.48216478876086,1511.7527042041309,2021.7539170954588,373.5188000631559,1062.019026448451,1288.2630491405017,0.0,0.0,20620.577009282704,5526.9545353863409,0.0,0.0,0.0,0.0,1184.6564905449594,3396.726573668817,27190.441810069737,2152.9576996834509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  10:00:00,8737293.671996493,87372936.71996494,8737293.671996493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1048.5935851022676,0.0,0.0,724.2768123974561,0.0,0.0,4093.212570333932,3249.8431067269937,0.0,0.0,0.0,0.0,1392.698133061557,3515.9559354600085,28684.846705196323,2368.5526982020817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  11:00:00,8964978.07174668,89649780.7174668,8964978.07174668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.88177961314683,0.0,0.0,244.14893637263376,0.0,0.0,0.0,517.2862893041297,0.0,0.0,0.0,0.0,1821.8484576342447,3591.573098186387,29722.78993648585,2550.034950417999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  12:00:00,10810899.454322175,108108994.54322176,10810899.454322175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.054673327985569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2506.2066512456729,3645.09878530752,30513.2154430564,2714.086850459453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  13:00:00,13104787.64951369,131047876.4951369,13104787.64951369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3535.149836677969,3679.857048992531,31054.455367699422,2845.9746928672045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  14:00:00,12413183.798214354,124131837.98214355,12413183.798214354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3946.601805041191,3715.8034829257137,31579.368225817878,2958.9443877970659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  15:00:00,7818830.236101137,78188302.36101136,7818830.236101137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3767.6432640714708,3799.3342199973,32961.907386437386,3162.0587586411404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  16:00:00,7590163.991819527,75901639.91819528,7590163.991819527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.02400850163706,0.6335534766398655,0.0,3535.0216397378369,3878.813740098562,34771.19799939354,3394.506721088043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  17:00:00,10116571.449046702,101165714.49046698,10116571.449046702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15559902077788483,0.0,0.0,2954.1113974774309,3986.5863799593805,36793.27359493104,3634.264684692669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  18:00:00,5969210.275436096,59692102.75436097,5969210.275436096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2252.3104260331349,3949.197858169067,36551.29792111636,3600.6456544777436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  19:00:00,4830092.958237728,48300929.58237727,4830092.958237728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.7351587585587,349.7162002841132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1719.3807855766955,3753.090948491716,33678.44945086793,3246.8898358373314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  20:00:00,3443185.1605170045,34431851.60517004,3443185.1605170045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2124.4578641148007,1656.1653261558784,0.0,0.0,1288.2390772013148,826.2402765287233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1347.0116565324245,3622.5489972740508,31614.918383420416,2974.7419388439027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  21:00:00,3905640.2506463646,39056402.50646363,3905640.2506463646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5630.978735855926,4722.98720712245,0.0,0.0,1631.1129575630233,1141.2086605942662,0.0,131.21580350195885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1049.0849836445319,3549.1138438613145,30291.490369988955,2788.7335220550537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  22:00:00,1820282.24772902,18202822.4772902,1820282.24772902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7673.272935431179,6524.005742732547,0.0,0.0,1834.473027764455,1337.7814099317118,0.0,552.5284978098629,0.0,0.0,0.0,0.0,0.0,0.0,0.3745615088300112,0.0,748.4230363432362,3504.3770934079836,29379.584963851954,2660.688840806352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  23:00:00,1159902.647486403,11599026.47486403,1159902.647486403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.7106830106617,3491.808149701293,28827.427453075372,2574.2180931316167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  24:00:00,1177529.967875174,11775299.67875174,1177529.967875174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1650.1059429807829,3549.3036753242215,28925.278901773487,2531.9500629252177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2143.4160281428755,3578.9924172911507,28862.274261637944,2476.1808045876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2328.9940021142999,3578.2177957356495,28566.36969566444,2398.9635297213415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2382.3066810717598,3570.377232827381,28241.84537343604,2319.384216969083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2430.18958199454,3559.5526496310255,27900.54311342479,2237.023285010518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2446.999915325792,3547.3771236423287,27548.53954428285,2151.4098714947388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3510.537466690613,2509.9413250365535,2312.713926201294,1731.1427490889335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2486.0351438618565,3526.9407714691049,27326.798766663997,2085.217708853366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  07:00:00,1648558.0992128344,16485580.992128339,1648558.0992128344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30828.851482579677,24844.649772992187,17504.13045130303,17076.80310876526,5942.182348184541,4235.5000379330699,4576.137347359981,3355.0197860886135,0.0,0.0,0.0,0.0,0.0,0.0,0.2907886058255489,0.0,2521.702522442399,3457.414174542613,27131.302643685685,2060.5147586496266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  08:00:00,4474657.697863407,44746576.978634078,4474657.697863407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22621.049224091083,11820.176945030937,11245.524133121131,13698.268857843193,4749.371970244496,2630.722615209422,3365.254048927789,2710.538796051156,0.0,2904.5016339834535,50724.31195596168,9199.351551319409,0.0,0.0,0.0,0.0,2600.0603916398879,3416.042617358573,27079.993993672007,2106.2317096364838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  09:00:00,8242790.496064169,82427904.96064171,8242790.496064169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2971.0516733198276,0.0,0.0,671.9184215804862,2362.7246840686427,201.56642110634156,432.7360355354192,1282.0264709840213,0.0,0.0,40129.93437148994,8059.553178506307,0.0,0.0,0.0,0.0,2751.632213941033,3504.5923206733425,28182.845079495455,2263.8035762894539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  10:00:00,8738936.182550466,87389361.82550466,8738936.182550466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1564.4580115076599,0.0,0.0,891.990277460946,0.0,0.0,17478.909648978617,6276.003058556763,0.0,0.0,0.0,0.0,2912.3663110714117,3612.0414780165417,29541.58367852499,2465.243730089133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  11:00:00,8965561.702091355,89655617.02091354,8965561.702091355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0022162105228,0.0,0.0,469.3447918781155,0.0,0.0,187.026971519459,3774.034601053907,0.0,0.0,0.28755701080746295,0.0,3003.842849847786,3675.738269312186,30406.57236643646,2631.6017599959038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  12:00:00,10810762.886192974,108107628.86192976,10810762.886192974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.89426768383658,0.0,0.0,59.51352799886837,0.0,0.0,0.0,555.9195787506202,0.0,0.0,0.1140996307490472,0.0,3119.500151412403,3717.3939630561706,31044.67629505694,2777.328881629886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  13:00:00,13105128.748848416,131051287.48848415,13105128.748848416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.25628935210464,0.0,0.0,7.030237270759277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3250.415076592384,3743.2778675498836,31482.82692395766,2890.0194394520788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  14:00:00,12413053.601184478,124130536.01184479,12413053.601184478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3329.463023804099,3774.2350747255848,31982.14528738053,2994.2372060040759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  15:00:00,7818801.659259748,78188016.59259746,7818801.659259748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3391.287992249245,3837.155009810225,33194.76742742977,3175.717548032438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  16:00:00,7590381.01343045,75903810.1343045,7590381.01343045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3457.284160870427,3893.7304049941837,34671.27160493613,3365.726384894709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  17:00:00,10116681.0991372,101166810.99137199,10116681.0991372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3414.5639682787575,3940.7977068025668,35991.27034334145,3522.953546132712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  18:00:00,5969333.800476478,59693338.00476478,5969333.800476478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3378.752158449401,3886.4755963639288,35398.28506308678,3444.7724260291859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  19:00:00,4830762.41874158,48307624.18741579,4830762.41874158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,838.5939681474876,446.5240030545442,0.0,0.0,0.0,0.0,0.0,345.63109490637046,0.0,0.0,0.0,0.0,3324.8319227400195,3732.218093414395,33111.77432147577,3152.473415033073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  20:00:00,3444018.9224119556,34440189.22411955,3444018.9224119556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2639.3989410295669,1827.0514537872305,0.0,0.0,1422.602055696116,943.6400868793093,0.0,26.894448747121684,0.0,0.0,3998.859731017195,2182.8350792508119,0.0,0.0,0.0,0.0,3090.8984969972277,3629.6991092293626,31433.634525059188,2921.7554435156778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  21:00:00,3904976.5952289768,39049765.95228975,3904976.5952289768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7116.540367450248,5668.3023925497659,0.0,0.0,1849.3158477512453,1324.8213409838575,0.0,518.0112027583265,0.0,195.24484626157747,19411.956143566924,4195.438580596909,0.0,0.0,0.0,0.0,2887.7338787560877,3564.7962047951989,30262.68414621125,2755.4712129426104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  22:00:00,1818039.2083414912,18180392.083414914,1818039.2083414912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9774.555926972524,8105.318817585365,0.0,98.30564139798561,2101.531937343414,1574.01747987835,0.0,923.8071000162599,0.0,1533.5735767132849,35007.68001836402,6020.839627194466,0.0,0.0,0.0,0.0,2704.0779647654278,3521.6414624188807,29392.54847299107,2642.9621112846459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  23:00:00,1158839.8821942672,11588398.82194267,1158839.8821942672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2621.5645701920218,3508.0433404403595,28844.461620560247,2561.2758823466308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  24:00:00,1177541.4994377387,11775414.994377386,1177541.4994377387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2636.6797619884866,3566.007718866542,28963.869842661734,2517.9069494797265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2651.2872417821865,3602.4448934024096,29014.802531873906,2476.1962323710715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2693.436855302351,3611.901392144759,28890.6753814119,2424.6582052565829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2726.7204181152994,3613.8033982071867,28752.963162837925,2376.5656740720676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2766.287415053253,3613.848881815646,28632.758123010502,2332.707012425663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2737.871176154154,3613.203795503205,28522.658735289082,2290.6627294509814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2093.2129734164448,1546.8139485527157,918.4045765097309,802.125947808517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2652.878783250775,3597.0605640151159,28422.607028857976,2244.495992050224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  07:00:00,1648551.1801386914,16485511.801386912,1648551.1801386914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21949.321209255635,17948.082489305274,8413.917260305518,10959.229326869165,4850.629735397226,3605.7469255199127,3838.422904601765,2841.9441040385797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2569.12560217084,3523.0632671759037,28138.71351873702,2200.405050908293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  08:00:00,4474638.917519305,44746389.17519305,4474638.917519305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17494.46402028453,12321.364909658607,7522.621369669175,10222.989121168714,3913.6097772672608,2568.5471108926137,2917.589703696282,2280.73846506971,0.0,2701.541960631405,51312.47985243757,8773.129024628399,0.0,0.0,0.0,0.0,2597.9510195094605,3472.722696776003,27834.094912269833,2225.2458374925865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  09:00:00,8242755.900693456,82427559.00693457,8242755.900693456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.62474461673303,0.0,0.0,0.0,1668.7887205804355,330.8448713276874,361.17435616378858,927.0420955332074,0.0,0.0,39327.901887741806,8163.5392113232669,0.0,0.0,0.0,0.0,2724.379897327422,3550.4464605476,28800.16500688156,2364.877997021604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  10:00:00,8738859.680662655,87388596.80662656,8738859.680662655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,986.3845537750498,0.0,0.0,613.9233579906951,0.0,0.0,18944.406626313677,6899.548151148243,0.0,0.0,0.0,0.0,2853.1695575648589,3649.0387655613947,30095.838321924297,2550.9252494710578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  11:00:00,8965397.613654543,89653976.13654542,8965397.613654543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.22823990331779,0.0,0.0,132.46724274275656,0.0,0.0,483.36641125865,4041.8015689059045,0.0,0.0,0.0,0.0,2905.0445544571955,3708.4394071155327,30934.15094835444,2704.0158984328306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  12:00:00,10810745.770483867,108107457.70483868,10810745.770483867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.5559463354138,0.0,0.0,0.0,0.0,3024.601266924936,3750.0925139734169,31579.902698363167,2843.9529197376175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  13:00:00,13105046.539074123,131050465.39074126,13105046.539074123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3200.499815972618,3770.7491446008446,31961.468510341318,2951.7469387559337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  14:00:00,12413030.69307708,124130306.93077083,12413030.69307708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3280.106629627878,3795.779610039272,32408.612190022395,3044.9424159030279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  15:00:00,7818782.049873967,78187820.49873965,7818782.049873967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3275.2594092257,3857.3834215727745,33654.871784998446,3231.428250977675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  16:00:00,7590330.407858407,75903304.07858406,7590330.407858407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3289.3661621307348,3913.623066626757,35125.89696773627,3424.5332720389876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  17:00:00,10116636.46982927,101166364.6982927,10116636.46982927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3238.8076747635248,3984.8121908705618,36698.15968050378,3616.382029402433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  18:00:00,5969313.776925886,59693137.76925886,5969313.776925886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3143.042046414936,3936.843748339972,36256.51365697556,3561.1763428234269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  19:00:00,4830731.828821433,48307318.28821432,4830731.828821433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.9782911286862,129.8221826706738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3077.915764441434,3775.693531182027,33851.75075895243,3257.7910608835557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  20:00:00,3443990.226151011,34439902.26151011,3443990.226151011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.5854492435452,615.7132300372572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2998.5316937809327,3667.4462980829996,32104.27286201181,3019.3139501067814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  21:00:00,3904973.52316947,39049735.23169468,3904973.52316947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.5868889819112,2246.597867822165,0.0,0.0,1323.1421229036596,999.9069333920544,0.0,72.69852412644114,0.0,0.0,0.0,544.3765020599616,0.0,0.0,0.0,0.0,2820.9162364981646,3600.1898341111798,30910.888128694573,2845.9576257446485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  22:00:00,1818080.5954085517,18180805.954085519,1818080.5954085517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4284.071452216998,5111.459557394158,0.0,0.0,1679.090956022543,1289.4250056854008,0.0,528.0399635063501,0.0,0.0,0.0,1778.8394428872726,0.0,0.0,0.0,0.0,2685.003218194308,3556.759899754273,30038.60337056629,2717.991505534505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  23:00:00,1158858.815255457,11588588.152554572,1158858.815255457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2701.68120848837,3541.967424873583,29473.092057208163,2626.188264707353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  24:00:00,1177536.5572419225,11775365.572419225,1177536.5572419225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2817.3893640956086,3595.6811395549545,29552.34203582752,2577.221970441387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2917.7186398251867,3621.959282031227,29477.336147608643,2514.2138865487056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2876.7785709985917,3615.545372459565,29140.75664987057,2425.807714919669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2754.889180604832,3605.922931458017,28826.151685365545,2342.9415100877438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2639.1831981796096,3598.294390064035,28561.331439743517,2269.102770672924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2652.2952135200778,3591.430391290063,28320.565132039035,2200.634701822008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2776.9771477274205,1953.1316208308588,1618.2847511807423,1293.0499052278518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2774.2178343540419,3565.4806572285708,28097.087526958083,2136.2207306804036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  07:00:00,1648521.1998518336,16485211.998518337,1648521.1998518336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24402.2264936354,19227.601993539636,11123.411398737953,13050.864484106021,5413.9503023392139,3901.480169312061,4271.0730536354999,3158.9562870136289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2884.042347728898,3493.664889724983,27867.010271129853,2101.8376802672835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  08:00:00,2590533.3140528819,25905333.140528814,2590533.3140528819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20173.18329382373,10785.493415569845,9270.07720245976,12425.488859198298,4579.8451524553079,2603.0649481138468,3308.319442097378,2672.199663517104,0.0,4250.32882345994,62149.137503266415,10556.351247240413,0.0,0.0,0.0,0.0,2788.6493815975575,3426.0005853521417,27429.62562221085,2110.086342804046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  09:00:00,3532545.428253929,35325454.28253928,3532545.428253929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12526.264942955057,0.0,0.0,6911.866295381748,3491.821780863646,521.5925974404755,1189.696761716739,2014.7722024773303,0.0,1167.7441622421166,41189.214544471666,8232.789493593518,0.0,0.0,0.0,0.0,2562.8321551121346,3431.6345684434857,27536.55953636981,2156.6008928530397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  10:00:00,4945563.599555501,49455635.995555,4945563.599555501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7370.469772824741,0.0,0.0,3340.0393210895188,2689.565867426072,0.0,9.672022326578365,1557.1974913970362,0.0,0.0,18821.879280611367,5413.164776696923,0.0,0.0,0.0,0.0,2283.995600175776,3475.5989013036617,27927.17958143157,2241.9434604247405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  11:00:00,4474557.542454977,44745575.424549769,4474557.542454977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2163.8503709368767,0.0,0.0,348.6987683554437,1951.9675215090568,0.0,0.0,1163.3802846882664,0.0,0.0,762.095340219069,1926.153397956061,0.0,0.0,0.0,0.0,2057.616467193713,3516.414767109504,28254.13034925864,2332.8365735916315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  12:00:00,5310216.385043583,53102163.85043584,5310216.385043583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1402.5702258623069,177.975718400617,0.0,820.3135912973495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1941.9637215653737,3552.128577476645,28557.571525478605,2420.274708574861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  13:00:00,4595191.095473611,45951910.954736109,4595191.095473611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1531.1553773514007,652.8511389577628,0.0,851.9276724045561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1857.255903036855,3556.8695305873495,28556.55492306035,2460.8361339150508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  14:00:00,4365638.97436955,43656389.74369551,4365638.97436955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384.2673093593056,703.4782070388495,0.0,522.7835580458635,0.0,0.0,0.0,0.0,0.0,25.57921770051071,274.5663624113798,25.628546223505084,1998.8114317676134,3549.4417092933856,28402.907038159436,2474.9975581750566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  15:00:00,3443330.733193877,34433307.331938769,3443330.733193877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1334.0150088586614,794.048356141719,0.0,399.4051263900131,0.0,0.0,0.0,0.0,0.0,1910.636605859441,18679.299313540592,1858.8683089933923,2409.0448812024258,3550.772340809582,28387.783470072205,2483.837344654473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  16:00:00,2981164.6832425135,29811646.832425134,2981164.6832425135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1039.3934746743844,0.0,0.0,0.0,1447.643033959701,976.5860660565486,0.0,426.55136406430628,0.0,0.0,0.0,0.0,0.0,5172.809603090863,50307.26995383945,5024.934487388612,2913.0764837515359,3542.349426090135,28280.37884761319,2471.8953417741679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  17:00:00,3215947.861704079,32159478.617040785,3215947.861704079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4316.209270998474,2100.419425944414,0.0,0.0,1700.2303471197895,1229.794293861325,0.0,763.7770205816402,0.0,0.0,0.0,0.0,0.0,3846.1987263054604,37445.27450627361,3737.4072714178457,3081.6112540644014,3521.775781755379,28034.628935472214,2440.7969629144224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  18:00:00,1621338.5350470222,16213385.350470223,1621338.5350470222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.89080091519774,1941.2619103919249,190.65656595955935,3054.6256842623736,3463.8459392783286,27334.419751166115,2352.4178899153059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  19:00:00,1640933.3304763784,16409333.304763783,1640933.3304763784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3060.705301086915,3429.8738900467758,26770.191872864994,2242.7647333000065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  20:00:00,1648521.1998518334,16485211.998518339,1648521.1998518334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3214.0910094784946,3499.0996022098295,27132.803904021373,2225.3188520487867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  21:00:00,1648521.1998518336,16485211.998518339,1648521.1998518336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3340.6823098136499,3534.5993834677776,27224.63075797453,2185.157270499839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  22:00:00,2119527.2569523577,21195272.569523578,2119527.2569523577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3505.3549702309107,3544.5875738976226,27126.369809637228,2128.3162260889687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  23:00:00,1177515.1427513099,11775151.427513097,1177515.1427513099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3364.1793887319815,3544.052243716373,26948.346318734362,2065.008308764146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  24:00:00,1177515.1427513099,11775151.427513099,1177515.1427513099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3142.217585150094,3538.1892866328805,26731.43952717945,1998.544880884633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2994.0356796463217,3529.8145306325657,26502.708919584344,1930.9466344251762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2917.901053048943,3520.774692238719,26276.119279600283,1863.1503195766437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2893.2696799278476,3513.2511667343649,26063.84206235898,1797.1097400863108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2870.2555347178229,3506.6785754348209,25856.62698137468,1732.4660190015339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2902.353802809652,3500.588845947915,25653.892544361308,1669.392237146739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3003.002260008366,3495.309203850505,25465.611281922535,1609.1260624392715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  07:00:00,1648468.1672306392,16484681.672306389,1648468.1672306392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3090.006496994423,3493.0974235118499,25323.511634880633,1555.6978587479019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  08:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2854.3194423119768,3499.9365538627059,25302.681993583497,1519.3777940439903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  09:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2245.64379669,3526.9043585057959,25525.731882414188,1523.279929675543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  10:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.4381563745538,3575.6670993545264,26033.163054555695,1593.185204049502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  11:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1060.6378306480456,3631.026532389032,26671.657039020258,1713.1056122185885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  12:00:00,1412972.714769119,14129727.147691189,1412972.714769119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,873.180072422322,3679.256243632455,27276.011480000278,1846.7719253701155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  13:00:00,1412972.714769119,14129727.147691189,1412972.714769119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,740.3802605463203,3721.0892481052676,27839.691310317827,1973.5531951211754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  14:00:00,2119459.072153678,21194590.72153678,2119459.072153678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.0778338428402,3757.364231758794,28353.768255317656,2079.641206190177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,1412972.714769119,14129727.147691189,1412972.714769119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3783.81063055563,28740.655197177966,2149.181855054971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  16:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3803.1819212212615,29026.690911010985,2188.859182373474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  17:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.804277023056862,3839.5016043897464,29598.38175490551,2245.8238258059197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  18:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.24186717727697,3855.802339009124,29826.508527827158,2251.133309654424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.5406877657126,3794.390804234456,28898.98942825624,2115.7310853642336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.5385571841228,3743.3713793001136,28185.832069831173,1998.4998507236554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3717.996294064235,27765.86470780497,1915.8254029625223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,1648468.167230639,16484681.672306389,1648468.167230639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3705.150160152314,27468.227397142156,1852.4961824036073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  23:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3699.075970980479,27246.37226977758,1805.3492744846099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  24:00:00,941981.8098460792,9419818.098460794,941981.8098460792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3696.9509733474367,27090.129974074433,1772.3579923948947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3696.318299966819,26986.293910298195,1750.0498556246649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.316390067534364,3684.6446271417487,26812.0225547322,1727.4642955333075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.414000010779527,3689.2000534636647,26778.93714753773,1715.8501003073989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.61865369841669,0.0,0.0,0.0,5.85811778928439,3695.251581595956,26753.98457280284,1700.1660047967374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.1255820849727,0.0,0.0,0.0,0.0,3679.422007186524,26526.794076222955,1665.603997258506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4310.219578771945,2899.1251033826308,3366.2957329682928,1971.6411633992148,0.0,0.0,0.0,0.0,1151.1297832980152,0.0,0.0,0.0,0.0,3670.0841294355557,26556.467795571196,1663.9722405814237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  07:00:00,1648392.0979802157,16483920.979802166,1648392.0979802157,0.0,0.0,0.0,14318.35906209259,0.0,0.0,0.0,0.0,22892.537660451537,17321.082218525997,14452.555833483335,13090.798544848267,7111.999185300759,4846.606423387565,6082.996091925779,3849.4604235073,0.0,0.0,0.0,0.0,766.7795813819831,0.0,0.0,0.0,0.0,3607.0296382247549,26572.622092367656,1724.2916335340634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  08:00:00,4474207.123089157,44742071.23089157,4474207.123089157,0.0,0.0,0.0,8605.836764878195,0.0,0.0,0.0,0.0,15800.861676086039,13138.898816592611,11354.495235953216,10313.588700143728,5248.395172739781,3605.5917251751186,4559.766477128102,2865.8589942617888,0.0,0.0,0.0,1544.994597268712,0.0,0.0,0.0,0.0,0.9863714052835749,3555.5508878467487,26529.519375907563,1867.4151318403222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  09:00:00,8241960.489901079,82419604.89901079,8241960.489901079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,443.44187376361807,0.0,0.0,2464.979601019881,1825.1269864259976,1971.088722994443,1210.3403654278075,0.0,0.0,0.0,1235.2011219065838,0.0,0.0,0.0,0.0,3.0801616498419155,3630.6195263465567,27675.41508856225,2072.4395092822439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  10:00:00,8741100.91416467,87411009.14164669,8741100.91416467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1529.1450214494753,1157.3530023580273,1016.2005879520431,754.7905151688345,0.0,0.0,0.0,486.09258560428176,0.0,0.0,0.0,0.0,6.1068402725560919,3720.6262351680436,29156.08626653705,2267.5367940655385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  11:00:00,8961813.979366402,89618139.793664,8961813.979366402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,687.7267270472562,291.9398851516085,6.904006456582025,347.6745288215384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.713123013453329,3770.713319280812,30151.91746992871,2410.9674963921536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  12:00:00,10810301.367707948,108103013.6770795,10810301.367707948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.13406261705814,36.11344428190257,0.0,55.41584736245607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.864200767081973,3805.684077021461,30963.02162332775,2550.4118818287786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  13:00:00,13101792.316172576,131017923.16172576,13101792.316172576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.90151921082353,243.35790099519637,0.0,15.839312551464799,0.0,0.0,0.0,0.0,0.0,29.46859909871226,0.0,0.0,492.43428705610315,3826.029605730618,31551.400168472985,2682.7402701419075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  14:00:00,12415013.734460559,124150137.34460558,12415013.734460559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3756.0725191634417,14797.054491413897,1014.4655864275437,259.8582702555899,3847.2005089233887,32082.770028581184,2805.9368899154994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  15:00:00,7818797.785450273,78187977.85450273,7818797.785450273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8579.78888567405,46488.852111705964,3563.9224573639464,0.0,3896.156933328495,33331.38982503956,3012.363359197832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  16:00:00,7588198.516577426,75881985.16577426,7588198.516577426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.8873282354942,13046.055607021372,79266.01518371373,6127.373205005763,0.0,3948.8658748590826,34979.374172451586,3250.3656226197397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  17:00:00,10115555.88824965,101155558.88249649,10115555.88824965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8182.5671393278139,48048.54809960391,3521.4368487126596,12.389180822901542,4049.9198256427596,36877.34500449025,3514.7478606052898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  18:00:00,5970075.233926371,59700752.33926371,5970075.233926371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.495312394898,187.32058204308889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.02427054543299,559.796352645352,13.839861655574249,7.080290597460205,4009.0087146410335,36687.78172523798,3499.84965443015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  19:00:00,4827879.3246907829,48278793.24690781,4827879.3246907829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.4997157262611,0.0,0.0,1058.9539013461843,1034.773078159876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.266061853128226,3837.2255881276639,34014.57182334361,3156.027889264868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  20:00:00,3440928.4519484888,34409284.51948489,3440928.4519484888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3545.3916497048746,0.0,0.0,1526.239618000399,1327.2524142320784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.836349831281458,3717.9725174544166,31949.313014788673,2882.345345814034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  21:00:00,3906937.9357933958,39069379.357933949,3906937.9357933958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1765.5334377279349,5959.172270351486,0.0,0.0,1815.815562439079,1519.3376542315107,0.0,158.50579183783735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.13650490509147,3646.2989048668357,30616.892185779634,2699.1941479284739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  22:00:00,1824919.1080085817,18249191.080085819,1824919.1080085817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4395.81212205168,7321.504839757574,0.0,0.0,1960.196502618722,1615.932590480905,0.0,564.7527392043447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,878.3660356256578,3601.8579462757068,29696.50507410084,2574.938759824821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  23:00:00,1162094.2195457062,11620942.195457064,1162094.2195457062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1007.5118351794512,3590.549630834114,29157.54098187516,2491.948887036446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,1177422.9271287255,11774229.271287257,1177422.9271287255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.8691415645809,3653.5275256280767,29352.870717438065,2460.4252019496577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,696.3483494104536,3692.026454475024,29454.82044095457,2423.2019114224206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1031.9641340865579,3701.999124885819,29357.736664069304,2369.58329110739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1647.7796982243,3701.3091816017715,29196.852662497822,2310.975949913049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2145.329581494456,3694.5869396056516,28983.812176231,2246.4583991568695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2038.4266131921875,3686.189713592325,28756.77183452598,2179.896757512693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1851.5742728524568,1460.660634471984,746.8430301850189,465.4450450746195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1478.164374404237,3670.2489921579897,28667.11705936192,2126.515136876512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  07:00:00,1648293.0146277527,16482930.146277532,1648293.0146277527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14054.055493307535,13979.095255831477,1758.4081612870498,4780.480191900427,4792.0889672036569,3578.20689728214,3645.0409720606246,2574.2237784398437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,862.1208958763577,3601.015844235581,28419.765062902676,2088.80592533924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  08:00:00,4473938.182561043,44739381.82561043,4473938.182561043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11286.088713775933,11869.914266710717,2641.1614047624509,4962.2195839873779,3660.532355365913,2787.4573620243124,2793.083092920327,1967.317580023928,0.0,0.0,20288.552150980035,6155.724893823626,0.0,0.0,0.0,0.0,506.3530413988861,3549.34653210764,27993.997111806024,2127.2360986068008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  09:00:00,8241465.073138761,82414650.73138762,8241465.073138761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.47539650418388,0.0,0.0,1318.0987262206746,1269.0279348995414,707.3990036375036,597.4460103195704,0.0,0.0,9631.591087732966,5233.93526242604,0.0,0.0,0.0,0.0,348.3996337564626,3622.8674086492717,28943.761954449725,2282.7351862350676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  10:00:00,8737640.87892207,87376408.7892207,8737640.87892207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.7663521362379,755.952751097659,157.5638854750122,338.04216780367968,0.0,0.0,0.0,3904.2176922483638,0.0,0.0,0.0,0.0,88.70541219543418,3712.6521649352778,30329.666754346854,2474.5232531359786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  11:00:00,8963541.192079848,89635411.92079847,8963541.192079848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.03536595960949,348.0759023385794,0.0,23.650160639606125,0.0,0.0,0.0,1096.0520678224487,0.0,0.0,0.0,0.0,0.0,3761.168164168283,31135.52623713885,2609.2512582944448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  12:00:00,10809212.340873968,108092123.4087397,10809212.340873968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.63215818714785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3796.2618244845477,31794.346942924778,2730.2952949659218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  13:00:00,13102750.243987753,131027502.4398775,13102750.243987753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41.42900201408671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.2837181392889,2916.6550489319076,259.0086504030718,0.0,3817.582752600945,32279.754350433137,2831.667260419336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  14:00:00,12411274.068983876,124112740.68983874,12411274.068983876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3978.5365473571835,24483.02165949521,1894.3909298489633,5.294011648885465,3831.1167731209668,32600.221438576747,2901.2123507728226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  15:00:00,7817650.96095377,78176509.60953769,7817650.96095377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5533.736538786776,35947.67483743571,2732.5982183354306,0.0,3847.4559252490778,33055.27373896749,2997.4302341734035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  16:00:00,7588951.886941669,75889518.86941669,7588951.886941669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6840.587628289645,46724.90290415473,3570.4517869711637,8.748676593358349,3855.6918259085866,33379.69505919563,3074.0732166410946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  17:00:00,10114999.304665858,101149993.04665856,10114999.304665858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3817.0235628846764,24491.83831325224,1719.9032184706792,16.082250384498548,3862.1421782354484,33619.33411734516,3129.175559284693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
