Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 02/07  18:00:00,5968014.147923691,59680141.479236919,5968014.147923691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.55444752941826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.294030733432932,0.0,0.0,20.772452942153824,3817.7802721748414,33149.12072712971,3089.8478494764756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  19:00:00,4829338.479670246,48293384.79670246,4829338.479670246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.9316664231158,767.5592452806873,0.0,143.42506240223583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.44116851206347,3720.6728989216828,31738.12116942504,2908.769299008946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  20:00:00,3442571.9660990696,34425719.66099069,3442571.9660990696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1343.7570406049416,0.0,0.0,822.5360093480955,1053.494948070387,434.66198739685566,540.9658621653222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.37353730756669,3648.0633643648668,30555.50213492654,2750.9404695287555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  21:00:00,3905097.291554664,39050972.91554664,3905097.291554664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3874.6265333510289,0.0,0.0,1180.9390981449643,1262.5718336903013,950.341367568538,823.6686242867651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1218.670928374913,3597.572853662323,29683.3578366514,2640.6456181859746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  22:00:00,1820231.9964454303,18202319.9644543,1820231.9964454303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5241.363074439042,0.0,0.0,1381.2480389416017,1380.8973543970279,1239.3664793237413,988.3787957387507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1941.0743753077114,3563.3993866265179,29029.37213045846,2561.5058918992037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  23:00:00,1159850.1786119282,11598501.786119283,1159850.1786119282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1436.156966290416,3558.804693881197,28695.37027177148,2504.4788088132188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,1177352.1533055378,11773521.533055377,1177352.1533055378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.03067235348838,3629.046236168089,29065.547231986537,2490.5391962672345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3665.950039944473,29167.742189742756,2458.481501206807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.7506072615085,28798.47921957992,2390.365671356903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3652.426271824827,28619.087700623062,2346.0295558444456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3659.6845953000977,28535.093979489724,2310.155923989804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.208501193230388,3662.6582357439895,28436.68044051724,2271.6731454043226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1535.3187088551416,1383.6544720456805,1590.3512782751944,751.9193144092532,0.0,0.0,0.0,0.0,733.477252828151,0.0,0.0,0.015069109425936802,7.452750575100122,3649.116035939605,28386.81323249676,2232.97910178082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  07:00:00,1648170.9465158447,16481709.465158454,1648170.9465158447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11595.410589181121,14056.809220216275,11894.878721626708,8619.559803465525,3967.9641531081945,3148.7820887516306,4028.249672683482,2635.662182083366,0.0,0.0,0.0,0.0,417.5965419245153,0.0,0.0,0.0,345.26947803869168,3576.327267973469,28180.032601475094,2198.079482386515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  08:00:00,4473606.854828722,44736068.54828723,4473606.854828722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8795.262731468221,8609.031866346264,8546.70416621739,7271.95312253754,3032.7472328235214,2186.5369408321805,3011.258627361685,1989.476172160065,0.0,0.0,0.0,781.4552122617597,0.0,0.0,0.0,0.0,260.28658118651267,3527.2161472987479,27907.150454003156,2225.5484529377929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  09:00:00,8240854.732579226,82408547.32579224,8240854.732579226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.9031348690152,388.73033425862197,571.5925237204593,624.7376324769967,0.0,0.0,0.0,0.0,0.0,0.0,0.38951179140747335,0.0,0.0,3608.327206436801,28954.000607284295,2372.2843409333488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  10:00:00,8736963.986599572,87369639.86599574,8736963.986599572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,595.3498415846929,393.27975061685228,243.1052679310668,605.6580580657313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3702.396769716881,30342.570316845526,2555.3260981247265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  11:00:00,8962859.029546218,89628590.29546218,8962859.029546218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.41777902663675,29.88070120850219,0.0,248.16590126779469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3734.79377136163,30974.82917452168,2663.776939060071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  12:00:00,10808397.024694264,108083970.24694267,10808397.024694264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3773.138715617298,31591.53367801941,2767.5719056346094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  13:00:00,13101741.145202296,131017411.45202299,13101741.145202296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.12691723249717,364.1880557089014,0.0,336.2280167912564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3785.4423752488567,31862.36768698766,2829.925398691328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  14:00:00,12410350.369667227,124103503.69667226,12410350.369667227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.92735950004161,0.0,4.847346857181827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3776.1621401029699,31876.692769131198,2847.309876493022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  15:00:00,7817077.516296713,78170775.16296712,7817077.516296713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2201672818056793,3820.9887463650745,32630.527041751644,2958.4515626186037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  16:00:00,7588350.7612808509,75883507.61280851,7588350.7612808509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.020663027903154,3868.6532163022345,33665.40203656765,3114.531671384266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  17:00:00,10114227.911806308,101142279.11806306,10114227.911806308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.884815220236766,3894.810212391987,34452.52894312443,3234.230624169372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  18:00:00,5967457.733047147,59674577.33047147,5967457.733047147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.19219965975655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.269042082509208,3837.6325397389248,33800.653367388404,3172.4044514738286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  19:00:00,4828961.962894977,48289619.62894978,4828961.962894977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,454.0154868902698,0.0,0.0,777.043638461559,953.4758556185607,0.0,143.743131061174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.511685193224315,3722.145030757631,32113.829938834737,2954.6791721134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  20:00:00,3442260.146468017,34422601.46468017,3442260.146468017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3116.872868321477,0.0,0.0,1215.7948023843858,1212.5303885866916,392.8545881376065,605.77604550323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.574448154415564,3637.2000181278388,30738.379965369397,2776.0452857756597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  21:00:00,3904839.0926110635,39048390.926110628,3904839.0926110635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5342.444683692746,0.0,0.0,1528.6699352135557,1403.5373431847277,978.9289002616318,914.8531570854242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3581.27163555531,29761.934128251116,2658.3575174357245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  22:00:00,1820230.3856960172,18202303.856960175,1820230.3856960172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1623.176823621289,6723.92707474404,0.0,608.8148906319422,1707.122896678173,1512.1679007815604,1329.4078192851856,1094.2093529282839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6535218155063939,3543.9946866725765,29047.28337013058,2576.319619568058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  23:00:00,1159832.0263214785,11598320.263214786,1159832.0263214785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.110971651314088,3535.0878952938589,28648.935529347928,2511.5758080308758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,1177264.9617970323,11772649.617970322,1177264.9617970323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3598.3190816460448,28912.54260687764,2480.005701644147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.440780753258546,3637.3072484059937,29067.62517334337,2444.5896580094056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.9491701195736,3646.531076715926,29006.229788471286,2392.1352578896028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,681.3005394663306,3644.3403868333095,28842.64880201197,2331.1185031937045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,953.9877320294469,3636.8460861889805,28605.26005897128,2264.4553897797638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1225.092634315669,3626.5408737232526,28319.644842060083,2194.2279451571018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2554.911497029416,1972.483258380519,2399.882110495531,1413.1991449456535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1432.940863660039,3604.745216901003,28125.483790214475,2136.636159184233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  07:00:00,1648025.9297938089,16480259.29793809,1648025.9297938089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19774.202538528767,18157.11692067972,18104.149365071633,13497.683681787474,4910.609897655898,3763.473718651671,4882.060009024924,3150.094653201531,0.0,0.0,0.0,0.0,0.0,0.0,0.44985068955666276,0.0,1640.7142196295254,3529.233478590671,27872.252285115475,2104.642049830489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  08:00:00,4473213.238011767,44732132.38011767,4473213.238011767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13517.793998387562,7155.671680716354,10588.310564959418,10196.085164917708,3747.914986247591,2191.698409358813,3447.447370290704,2400.5148436744136,0.0,258.3180163680499,24235.737110021713,6511.871367326358,0.0,0.0,0.0,0.0,1344.9881209691785,3479.744711789444,27683.582181374197,2142.943137373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  09:00:00,8240129.648969045,82401296.48969044,8240129.648969045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1123.9936246691507,33.27422429434288,293.42471463413798,738.9120213265566,0.0,0.0,1143.06617658006,2700.3080008386366,0.0,0.0,0.0,0.0,542.2348666604459,3568.012004771461,28796.338315728677,2304.4595696499679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  10:00:00,8736243.70625936,87362437.06259363,8736243.70625936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.10054825439935,0.0,0.0,282.18772668939456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3679.349908736136,30294.10829437722,2517.3037824115547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  11:00:00,8961944.85671829,89619448.56718289,8961944.85671829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9831002677458178,3748.7080360604838,31309.718901982338,2695.8728854789926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  12:00:00,10807483.057642622,108074830.57642624,10807483.057642622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3791.3922967409059,32072.12317479873,2855.7596680719127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  13:00:00,13100495.369485723,131004953.69485724,13100495.369485723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.378304131886683,3810.1488480999457,32530.29021023518,2967.2769272665079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  14:00:00,12409313.367492389,124093133.6749239,12409313.367492389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3827.569654449049,32919.79657898576,3044.763200229845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  15:00:00,7816418.498237025,78164184.98237026,7816418.498237025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.043268127627785,0.0,0.0,0.0,3860.6120261561006,33688.205203629426,3174.1577256745547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  16:00:00,7587605.282826207,75876052.82826208,7587605.282826207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2223.45294133997,11246.39464995393,625.7681503159728,0.0,3890.20207374271,34506.60864678681,3301.6090309317335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  17:00:00,10113309.54790572,101133095.4790572,10113309.54790572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.3668096793044,4808.108245983306,246.21478090730876,7.459202447137798,3928.779930230416,35468.399560817714,3425.211668908236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  18:00:00,5967030.298011549,59670302.980115499,5967030.298011549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.137710532563039,3903.0249077753539,35323.32358994782,3404.405132114176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  19:00:00,4828406.189470174,48284061.894701737,4828406.189470174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.20892078121086,110.0695725042965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.05823291340756,3765.9603959925968,33252.58700512542,3141.639018156229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  20:00:00,3441708.2501994839,34417082.50199483,3441708.2501994839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.7438207528363,603.2005856274418,0.0,96.38743484251916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3661.995852602293,31589.466855094845,2916.732286520848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  21:00:00,3904664.082298814,39046640.82298813,3904664.082298814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.48829986633,0.0,0.0,1280.8132400173748,977.5459591000168,0.0,575.139415776017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3597.0400249019819,30461.900508538256,2759.739055229505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  22:00:00,1820606.60775729,18206066.0775729,1820606.60775729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,623.3854405602937,2987.497982355723,0.0,0.0,1582.702925957782,1215.3062366210534,219.77204989449107,886.0448630752603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3555.711226444478,29652.23631707451,2655.1103781301096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  23:00:00,1159992.7449895489,11599927.44989549,1159992.7449895489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3544.042301776181,29156.723579037553,2576.7385364585495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  24:00:00,1177161.3784241493,11771613.784241492,1177161.3784241493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3605.018695691119,29327.75655076746,2536.816502238787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3643.1493791117079,29411.627772556396,2497.795258089191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.337745256683015,3653.026875396192,29300.994749162983,2447.831366778334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.61068281982358,3651.840791287294,29121.145028808212,2394.370268869668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,440.52408532428316,3644.685396588238,28893.715733005753,2334.5236322340049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.7192488072361,3636.5811065538907,28664.47120739135,2271.4348546307894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1488.4573170117008,1119.207468970756,1039.258205179279,707.6670637580597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.5579654144775,3620.830012482041,28585.944939295732,2222.2486000528767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  07:00:00,1647858.007406972,16478580.074069728,1647858.007406972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13706.18776819935,12911.426800586276,7225.11443352388,8363.430079832318,4351.836153523335,3195.828559319499,3793.9581862144716,2706.9840638982129,0.0,0.0,0.0,0.0,0.0,0.0,0.27645381409274669,0.0,1296.910991223163,3551.655450093955,28413.132634892972,2191.2868946192268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  08:00:00,4472757.448676067,44727574.48676069,4472757.448676067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10182.288356199848,10318.629783434042,6098.724171704233,6899.527428899176,3241.130769168169,2426.5757192082285,2846.183381965396,2013.6047114776923,0.0,15.877851328297814,25932.28285153036,6446.183889446304,0.0,0.0,0.0,0.0,1182.4016793689823,3505.7971538204526,28141.440417250105,2225.0978257001186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  09:00:00,8239290.037034863,82392900.37034862,8239290.037034863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.7887849397062,1004.0827882573866,791.346339290816,607.8370083247806,0.0,0.0,7614.939596891905,5390.926776598873,0.0,0.0,0.0,0.0,760.0371172114228,3585.959597918916,29142.69243380205,2370.7197317115649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  10:00:00,8735385.560117193,87353855.60117194,8735385.560117193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.5212821762698,420.7678206859229,199.31510225557927,321.93704895078937,0.0,0.0,0.0,3862.49055231995,0.0,0.0,0.0,0.0,258.5756347265958,3681.1393701069066,30462.51632897332,2550.2805615974796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  11:00:00,8961322.20481598,89613222.0481598,8961322.20481598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.85941332245274,0.0,0.0,0.0,1800.296759948832,0.0,0.0,0.0,0.0,0.0,3741.063121773341,31336.99956114077,2694.541319628759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  12:00:00,10806280.831535057,108062808.31535059,10806280.831535057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.994602933821258,0.0,0.0,0.0,0.0,0.0,3785.58459673465,32093.920570395345,2849.4334398240814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  13:00:00,13099183.139022638,130991831.39022637,13099183.139022638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3805.1634520169479,32542.756671056955,2978.6623185095138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  14:00:00,12407945.813162219,124079458.13162218,12407945.813162219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3824.166148473006,32920.747085503,3081.1215736540386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  15:00:00,7815593.232815525,78155932.32815522,7815593.232815525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3015.1993219716266,18497.04672839682,1230.1005734245735,0.0,3878.994271875387,34099.23076399243,3263.615487781463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  16:00:00,7586828.708121509,75868287.0812151,7586828.708121509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.35130807879285,16234.62977185275,121802.26443888807,9729.095531650375,0.0,3935.7539369923617,35629.46160970431,3475.167274624168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  17:00:00,10112251.150103843,101122511.50103842,10112251.150103843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13936.368040217503,105684.43786350626,8667.413350994315,12.210515389403432,4014.0659718172939,37117.45946192681,3664.451395538141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  18:00:00,5966437.545585988,59664375.455859888,5966437.545585988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1354.4791642975018,9122.39422931217,862.8235210649526,12.666878642850748,3975.851045052445,36878.548871630526,3633.360135287383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  19:00:00,4827852.255085251,48278522.55085251,4827852.255085251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.24286299471337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.627884636509859,3813.714145106569,34501.353230017885,3332.606868350449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  20:00:00,3441230.803528526,34412308.03528526,3441230.803528526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,449.09898123040269,0.0,0.0,580.8999433023967,748.7884410515857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3698.6624391910229,32626.57547990661,3079.370385345645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  21:00:00,3904351.7395144866,39043517.39514485,3904351.7395144866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4225.895672810163,0.0,0.0,1316.6401152494958,1215.904541631315,0.0,56.46636116963489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3627.658736311716,31343.552138557952,2895.174665235003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  22:00:00,1820719.7417384966,18207197.417384969,1820719.7417384966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3320.8531287101257,7300.178358820446,0.0,0.0,1841.5651756040377,1559.3979454951576,0.0,575.7132832186431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3582.33228121011,30398.5521413341,2760.2980878735704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  23:00:00,1160025.7696125336,11600257.696125336,1160025.7696125336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4992906107183709,3562.6774296632777,29689.487275837877,2655.482238346754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  24:00:00,1177041.4338621232,11770414.33862123,1177041.4338621232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3609.1099500651619,29534.887968233263,2579.192902157683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.748672878144981,3639.599213914927,29469.985039111703,2520.999196558271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.336349951530964,3644.7546914440988,29316.745422832464,2461.66898070417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.7497057033475,3643.977258914461,29174.457243434535,2406.8477110683759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1186.7389274702019,3640.866198070294,29033.43729981748,2352.6408436371486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1290.897671380368,3637.9278210403688,28915.49250855899,2300.2486845514429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1755.6094210904797,1398.1742923239752,792.0664236539554,627.6340145660373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,981.4532613308352,3615.0319689193336,28770.155193980678,2239.8467480452979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  07:00:00,1647667.2290839605,16476672.290839602,1647667.2290839605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15990.173743446132,15301.180426561352,4736.599565498727,7552.5980993811949,4542.742105447823,3406.718908434155,3601.172082300565,2687.2250346870366,0.0,0.0,0.0,0.0,0.0,0.0,0.13882270389249297,0.0,694.5661068170576,3543.9172713194227,28511.571027425245,2194.5324173910018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  08:00:00,2589191.3599890798,25891913.59989079,2589191.3599890798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14537.139666330624,11294.51331373317,6535.3702722796119,8485.697948484803,3729.126411493546,2537.6345769595898,2932.7179502622936,2219.400970216168,0.0,74.15118438251953,21132.50295251307,6076.464794760331,0.0,0.0,0.0,0.0,518.8035394006003,3477.3247805004646,27932.358627519687,2197.1646413677665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  09:00:00,3530715.4908941995,35307154.90894199,3530715.4908941995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7770.496153479787,2783.1075100808,15.66767062385311,4170.663175917379,2853.628375288044,1603.8529059002584,1916.022569746857,1702.0947512654064,0.0,0.0,21736.627158110314,5932.50618537666,0.0,0.0,0.0,0.0,396.4249494199741,3476.9652298807689,27916.21612836234,2233.273979706813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  10:00:00,4943001.687251881,49430016.8725188,4943001.687251881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4301.103310083466,931.4646653205708,0.0,2020.849137580276,2353.132720572968,1319.0008904382578,1280.0659018322675,1421.834613859679,0.0,0.0,21534.0551082805,5526.916273692594,0.0,0.0,0.0,0.0,273.60554112659175,3505.28211448269,28156.025266594694,2293.091634431685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  11:00:00,4472239.62179932,44722396.2179932,4472239.62179932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.86137012589026,0.0,0.0,51.012361049248578,1720.4690203029348,677.5288055208331,30.663448362497026,1087.6256158346269,0.0,0.0,4864.810446299277,2846.001542306578,0.0,0.0,0.0,0.0,0.0,3532.579329339002,28362.601750039157,2354.352025872535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  12:00:00,5307578.008394285,53075780.08394285,5307578.008394285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1227.4452217201472,598.1692848010899,0.0,709.0368680757694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3567.4034805174999,28680.689406880647,2434.7753843296866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  13:00:00,4592845.271915606,45928452.719156067,4592845.271915606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1347.7256142013014,902.5065193636987,0.0,711.4859190048202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3575.7498264610878,28750.96865939123,2494.946728291566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  14:00:00,4363322.218290542,43633222.18290543,4363322.218290542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1167.6082082871788,841.7206102959932,0.0,140.83256428048223,0.0,0.0,0.0,0.0,0.0,1894.1666753524863,18160.767521341033,1670.769012700862,0.0,3576.4674941682367,28714.114577812754,2544.5339339972249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  15:00:00,3441641.0153397286,34416410.153397288,3441641.0153397286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,950.4906270905336,0.0,0.0,1046.9727839251419,815.772945036615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6798.273465928321,62774.794617928594,5959.521484379774,0.0,3633.528920893194,29466.13100645552,2650.8413860987768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  16:00:00,2980555.0327551488,29805550.32755149,2980555.0327551488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1716.6268475092057,0.0,0.0,1035.1894952077697,872.8724038088002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11303.93319105034,101516.95418815875,9745.36849782279,0.0,3703.020623536775,30853.197979055974,2809.1056156140946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  17:00:00,3214068.138305815,32140681.38305815,3214068.138305815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1708.2213262140384,4303.459724964039,0.0,0.0,1293.1963264784379,1104.2944807935485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8159.9170195059609,74407.76647720412,7379.858661795458,5.873503824860698,3789.362133501714,32748.769791437033,3007.5223367483747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  18:00:00,1622165.805533367,16221658.055333674,1622165.805533367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1466.2676341093675,14319.235821943266,1426.0712735465605,1.1526535912711689,3763.3613020782938,32481.471650038085,2950.8143579977365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  19:00:00,1641448.256193274,16414482.561932739,1641448.256193274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9191985390641099,3616.0919096679588,30183.307218671718,2654.2905968156399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  20:00:00,1647667.2290839602,16476672.290839602,1647667.2290839602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.650101405954578,3609.9537967718076,29454.90629348026,2512.681198353884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  21:00:00,1647667.2290839602,16476672.290839602,1647667.2290839602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3615.2496473878948,29027.708457967077,2409.5055603340285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  22:00:00,2118429.29453652,21184292.945365199,2118429.29453652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.10116844363957,3616.664747200472,28710.79513281536,2328.56354325423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  23:00:00,1176905.1636314,11769051.636314001,1176905.1636314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3615.8238825403025,28453.295819386705,2261.7275700169027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  24:00:00,1176905.1636314,11769051.636314,1176905.1636314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3612.3619238574899,28202.897348816743,2199.3558449757158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3607.009296799671,27949.4126397821,2137.6379633499707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3600.860783070833,27698.858784510656,2076.0650928531988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3598.38689587801,27516.272526910838,2024.10426836843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3600.4766901909695,27416.298565610672,1986.3056543499118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204967.47800341049,3605.6753719412115,27372.661085036612,1961.1389247576597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204969.84653389606,3607.5800638916446,27286.15575076696,1934.9049970018617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,1647453.6513219658,16474536.51321965,1647453.6513219658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204959.71002455525,3607.270829170489,27169.742650507465,1905.0449712283487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  08:00:00,941402.0864696946,9414020.864696945,941402.0864696946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204949.19369668634,3613.366668037021,27137.763139969902,1884.2349908532413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  09:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204952.0568557917,3629.8604426771005,27255.735641109106,1884.105427012608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  10:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204965.61275510017,3664.4886681561217,27635.26565928468,1928.7733377513899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204993.52290472247,3711.5871236488635,28225.93437244742,2021.3406386906202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,1412103.1297045416,14121031.297045414,1412103.1297045416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205040.0975171154,3751.8806056532027,28750.65908792581,2127.8496000604525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  13:00:00,1412103.1297045414,14121031.297045414,1412103.1297045414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68361.55962685087,3776.3353186415317,29184.176701793418,2241.7425004495655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  14:00:00,2118154.6945568125,21181546.94556812,2118154.6945568125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3744.4604966335625,29649.682243577718,2367.318047801297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,1412103.1297045416,14121031.297045414,1412103.1297045416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.08176249082909,263.7463334981315,0.0,0.0,3763.155427701998,30218.81339321181,2550.024075368529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  16:00:00,941402.0864696945,9414020.864696945,941402.0864696945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3631.846500883592,20693.223942575103,0.0,0.0,3839.5037225230068,31637.401182112833,2789.4497056909697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2390.887869145958,0.0,0.0,34969.4039087794,3990.108465638372,34174.82996922173,3102.8581622311796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.050015033546176129,0.0,0.0,0.0,3999.911571145543,35115.72934418341,3154.2419531024499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171137.02296851713,3845.602402901328,32954.371303780055,2844.64159895059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  20:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205371.7225688839,3785.003092723399,31238.45517295203,2597.034641466898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205380.29871905884,3755.6437747085658,30261.186412043,2436.7463130880507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,1647453.6513219658,16474536.513219653,1647453.6513219658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205382.5098219829,3741.1691525799944,29672.63061289652,2326.1121862660145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205379.87379080707,3732.4164913797105,29268.19114667599,2240.8979863506667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,941402.0864696944,9414020.864696945,941402.0864696944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205381.1239933269,3726.027003207642,28954.1709899651,2168.8655542667768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205381.9587470164,3723.5984768095047,28731.46391401852,2110.3977658509354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205388.5524053432,3725.7983756892538,28601.23512808356,2065.8964262556289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205393.90205001739,3725.9202274406704,28466.349672028136,2022.1946970976322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.56077456961521,0.0,0.0,0.0,171406.46313798728,3724.78429836095,28334.304112866143,1978.555657342842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.79477061832316,0.0,0.0,0.0,171619.3515434998,3723.439891088141,28213.39175451457,1935.2333091717363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3614.2768547705288,2582.525065396377,1797.5611068147017,1100.8333347478265,0.0,0.0,0.0,0.0,6.505792600061523,0.0,0.0,0.0,137465.57170467449,3707.9148468123946,28143.917698443256,1898.0033739093427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  07:00:00,1647217.3373700199,16472173.373700196,1647217.3373700199,0.0,0.0,0.0,9141.827381737594,0.0,0.0,0.0,0.0,22433.82396311281,18417.272671169707,2723.3699597828815,6606.124593317801,6750.5847312393639,4772.933163259138,4602.440879887379,3107.6558688299098,0.0,0.0,0.0,0.0,0.0,0.0,0.43348437338256198,0.0,43357.17342938201,3631.893387952178,27872.72175938472,1888.3043682447615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  08:00:00,4471018.487147195,44710184.87147196,4471018.487147195,0.0,0.0,0.0,5519.931346391261,0.0,0.0,0.0,0.0,15903.99060052642,12292.849495836459,2206.0640599525775,5869.256626349624,5034.36016981493,3368.441037795685,3410.4514066485646,2366.19069736503,0.0,0.0,18743.70436330564,6099.318131948312,0.0,0.0,0.0,0.0,268.2399757601173,3569.8378237678755,27455.3977292185,1972.823505721827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  09:00:00,8236086.686850098,82360866.86850097,8236086.686850098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2204.787752017957,1189.2490259481727,740.0968001923869,775.2969201450331,0.0,0.0,6825.799641803074,4637.815991420234,0.0,0.0,0.0,0.0,0.0,3641.6141574956966,28461.712086354088,2153.1721663018486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  10:00:00,8735113.306412859,87351133.0641286,8735113.306412859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1087.8079639236819,698.9760649680029,108.32617693291631,286.5301995260056,0.0,0.0,0.0,2588.5521907551749,0.0,0.0,0.0,0.0,0.0,3735.46869480259,30010.579963208365,2353.8293632310926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  11:00:00,8953399.989885455,89533999.89885454,8953399.989885455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.84690549472445,57.90575394951022,0.0,1.261158965002973,0.0,0.0,0.0,117.99179665910093,0.0,0.0,0.0,0.0,0.0,3788.824451170374,31061.83831663911,2512.054496533979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  12:00:00,10804225.94894524,108042259.4894524,10804225.94894524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3825.3451781606479,31907.965364283966,2668.334424794632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  13:00:00,13092008.781105185,130920087.81105185,13092008.781105185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6575.447070300034,35937.54051796524,3252.4455745222078,0.0,3847.2672352621377,32515.855601659146,2809.844834838544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  14:00:00,12406425.042072628,124064250.42072627,12406425.042072628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6097.603300736919,18101.475436431276,114582.96203489724,9408.766326825951,0.0,3866.5437670982207,33012.54020199742,2926.1211531530409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  15:00:00,7813240.278046129,78132402.78046128,7813240.278046129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13277.930188782977,27179.762028333073,177079.96608437485,14601.901584759304,2.261392560559124,3902.323020632064,33938.25202012691,3088.7161871274336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  16:00:00,7582325.583027149,75823255.83027148,7582325.583027149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19823.30888354706,34171.00745447508,228844.13101275694,19078.099017662662,1374.0621615895653,3937.218835014542,35061.28790316358,3262.068798984854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  17:00:00,10108114.191110429,101081141.91110426,10108114.191110429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18176.657028873935,31208.726980529977,214483.75704377704,17645.86933924069,217.09361713820463,3957.006104025903,35876.549807396914,3385.3804277704909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  18:00:00,5965941.162880378,59659411.62880377,5965941.162880378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2869.4660107908928,16484.332201818066,129849.27904883617,12964.131702798091,22.051176000172644,3904.076807799031,35189.29809198334,3316.2310741242724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  19:00:00,4823511.649556483,48235116.49556482,4823511.649556483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.740393961387479,408.72637913832497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9191.965748529004,83536.38196351787,8351.335453569494,21.421563175337157,3792.14764931683,33319.20479301687,3081.5183174707015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  20:00:00,3437910.370289982,34379103.70289981,3437910.370289982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,587.9921683891381,831.5010952165716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3519.4348843500408,32630.284301596184,3255.4378755296345,0.0,3710.2340972120498,31796.93864360434,2878.8237807006814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  21:00:00,3904923.598899387,39049235.98899386,3904923.598899387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.162810459659,0.0,0.0,1133.2556152296057,1150.9536806933687,0.0,131.78199838018177,0.0,0.0,0.0,0.0,0.0,15.497739653971225,150.49862826504589,13.241357444998118,0.0,3652.3689824054615,30701.458735108103,2726.33832122553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  22:00:00,1826291.396169697,18262913.96169697,1826291.396169697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4158.977999823457,0.0,0.0,1516.8108672741967,1376.7020445075844,0.0,555.4164598335653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3610.780357401775,29872.409459777376,2613.113611199646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  23:00:00,1162599.9633052578,11625999.633052579,1162599.9633052578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7868610791857004,3597.7657126350829,29347.170602708717,2532.396089292442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  24:00:00,1176583.812407157,11765838.124071569,1176583.812407157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3656.5088640426426,29483.43188379754,2494.622432346132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.225935736512967,3689.012432991083,29481.418359818155,2445.46365218321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206015.39490026644,3691.976173072035,29254.291028795396,2376.60793809831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205962.22398254789,3688.731755168022,29028.245266844493,2311.3486693936617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205912.2359670611,3686.0290975896548,28850.572830302426,2254.6453522978515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.02977801170141,0.0,0.0,0.0,171891.04588902588,3683.5485765705254,28698.373138878702,2203.2752451497165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1912.8820324968668,1476.1302392749242,1120.1341044499955,739.2535350059035,0.0,0.0,0.0,0.0,4.441283043344304,0.0,0.0,0.0,137771.73281735884,3668.4376510288727,28624.63057611512,2158.3658907843698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  07:00:00,1646958.3572102616,16469583.572102618,1646958.3572102616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14661.728517652824,14861.005746333396,5831.596826445082,7415.420034541544,4637.0968342832279,3571.0245173860246,3956.442509734503,2761.7538035703407,0.0,0.0,0.0,0.0,0.0,0.0,0.3449654776506021,0.0,43790.8124699177,3595.2658939695509,28366.599115198183,2121.1908187057008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  08:00:00,4470315.540999281,44703155.40999282,4470315.540999281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9759.693522516505,1650.0164830844013,1209.5527950887247,5513.7993527651419,3424.2635469024087,1298.148550320771,2397.231543535521,2005.4646452850219,0.0,0.0,3481.958737543557,3659.6541986795857,0.0,0.0,0.0,0.0,556.5709170934036,3542.4752622975759,28025.883656472444,2155.077179889316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  09:00:00,8234791.786051307,82347917.86051306,8234791.786051307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,930.0229486434122,0.0,0.0,551.4205981788341,0.0,0.0,0.0,58.38058747184224,0.0,0.0,0.0,0.0,0.0,3627.274760408367,29107.05079366047,2318.853570058089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
