Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 02/14  10:00:00,8731170.567999427,87311705.67999427,8731170.567999427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.443138374582,0.0,0.0,114.72190924364702,0.0,0.0,0.0,0.0,0.0,3062.35849578058,15821.46584224701,1204.7079276270384,0.0,3733.3940408437849,30692.576480902,2544.9460371887587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  11:00:00,8954906.051744983,89549060.51744983,8954906.051744983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3181.7031577391005,20132.071221789043,132537.54737485449,10864.123647675458,32.83342687983167,3796.4315466472369,31760.95893541278,2743.486215912329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  12:00:00,10800902.576758426,108009025.76758428,10800902.576758426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17798.269143879537,38443.653156729095,280832.98150058937,24111.582762482638,10469.592626936026,3834.2843670353056,32561.771896894657,2928.4613677093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  13:00:00,13091182.739698027,130911827.39698027,13091182.739698027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30426.407757091132,51004.405928220884,389278.1671139887,37424.33580105505,68647.74389348642,3857.1829780926698,33127.684477550654,3078.511968200571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  14:00:00,12401943.298288849,124019432.98288848,12401943.298288849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.657559391366,59139.862031954974,447009.7930733755,39995.35658983281,74559.43216781719,3882.1311000312618,33685.384036467534,3205.4005836087287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  15:00:00,7811598.570069228,78115985.70069227,7811598.570069228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27165.53875772363,52197.11757081793,394711.94055527119,33581.153723076444,40062.1968292287,3931.889228869439,34989.602040731916,3407.6037745883647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  16:00:00,7582017.530822424,75820175.30822426,7582017.530822424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18188.990372359,41822.78434130353,324023.3042728009,27860.184451049663,7728.502479455875,3985.6809089884297,36427.849998276484,3610.343311885304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  17:00:00,10106537.206830623,101065372.0683062,10106537.206830623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11850.494944368082,32629.43716922871,253150.66518077148,22152.729888611517,54.517377470662108,4117.754011196217,38085.81095633181,3800.9304608050967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  18:00:00,5963996.348432793,59639963.48432794,5963996.348432793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,446.45840517960547,17598.967792180876,136149.43127236903,13354.933749407277,800.104117775881,4101.567676557956,38184.77543288447,3802.946141361746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  19:00:00,4823936.46537018,48239364.6537018,4823936.46537018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10645.715942514033,97293.42438732657,9727.831736769482,2336.062701536271,3901.8099240396788,35882.514323421114,3521.0785676870216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  20:00:00,3437887.1522751429,34378871.52275143,3437887.1522751429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4427.387224387862,41289.20735555363,4122.18395669553,1871.9405836626145,3778.7578958901437,33746.93896991491,3245.428878657438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  21:00:00,3903380.620472029,39033806.20472028,3903380.620472029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.30551094431543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26112740034356848,0.0,756.6139201870275,3702.1314544549757,32341.915143615475,3050.6668665731706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  22:00:00,1823388.3985474862,18233883.985474864,1823388.3985474862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,686.2829343193531,342.70900992969697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.67505793443645,3651.29308452702,31335.356356012315,2901.3666926532466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  23:00:00,1161185.418850071,11611854.188500714,1161185.418850071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206626.44071330984,3630.716106730272,30662.236822573148,2784.4636508154296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  24:00:00,1176398.8265787585,11763988.265787583,1176398.8265787585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206483.3875560858,3682.0796993740457,30654.991944079113,2729.2857804449247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206421.4075064274,3712.137764246338,30598.014506129173,2673.8057235975454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206353.44477572424,3715.9268576378206,30386.1659115595,2605.927324235701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206289.2681796794,3714.631169662585,30199.31738969439,2544.0554278975776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206230.72075477165,3713.335896589469,30057.51728631572,2489.5874989702058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172095.69496322235,3713.066699028428,29955.3441193224,2440.8720981684075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.17800137106055,0.0,0.0,0.0,137944.86945216065,3699.067537764656,29896.37777139114,2398.010537756254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  07:00:00,1646676.7875372125,16466767.875372123,1646676.7875372125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8474.165156876186,7865.874539312444,0.0,1626.1211804845814,3875.593345075917,2728.2669106663468,2319.5130672431484,1940.193390950447,0.0,0.0,0.0,0.0,100.2576642874501,0.0,0.0,0.0,45583.51113495738,3625.6952597150236,29559.115793457302,2360.8349733310326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  08:00:00,4469551.280458147,44695512.80458148,4469551.280458147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5318.651047588458,0.0,0.0,1166.8139995905495,2696.402425175415,575.1252900925991,1307.7091618760313,1534.3708935649573,0.0,0.0,0.0,1250.116115882355,0.0,0.0,0.0,0.0,550.3358152364277,3573.7518844192729,29032.288182768752,2360.7367264904935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  09:00:00,8233383.9376860619,82333839.37686059,8233383.9376860619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.2642263626986,0.0,0.0,158.61198972226416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3656.505839433821,30007.81317484738,2502.085633684706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  10:00:00,8729463.97019976,87294639.70199763,8729463.97019976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1078.0769293357806,4896.660085194426,280.3276297715513,0.0,3758.6561492669995,31515.574364503176,2711.224919330283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  11:00:00,8953528.620750208,89535286.20750205,8953528.620750208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12557.754336028791,84758.58392963333,6265.021400213966,0.0,3813.60958896869,32488.1402158914,2898.4503030931707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  12:00:00,10798917.542295639,107989175.4229564,10798917.542295639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4924.663013320041,25509.811010355203,192555.16034666377,15193.491181300837,0.0,3843.8730690947538,33171.048368438154,3065.2885824680199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  13:00:00,13088945.498331838,130889454.98331839,13088945.498331838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12694.771435377514,34906.226695669,276557.51033045779,24674.230844336664,6769.415993793297,3859.698842928998,33606.834552062945,3192.3552119194898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  14:00:00,12399683.826957997,123996838.26957999,12399683.826957997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24309.02329447107,48586.28425454509,380982.93718288067,33007.416251425675,38143.913373901836,3880.520996616247,34047.01734858631,3298.5771217465846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  15:00:00,7810235.074037975,78102350.74037974,7810235.074037975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31175.723337358388,57323.02714529235,453798.5010262378,40806.01839194059,66949.5631275398,3931.6119116316147,35282.634307075925,3482.3539470380439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  16:00:00,7580689.809372781,75806898.09372781,7580689.809372781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37217.64049537532,63322.359768150374,513083.76276730417,47725.55903018784,94241.92853864732,3989.5989176758287,36703.357326285666,3668.4474297133845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  17:00:00,10104759.241364779,101047592.41364776,10104759.241364779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33951.46550762616,57641.16542138337,469715.70761726939,44468.20332406715,80831.83926286148,4140.583701420502,38463.601181377766,3860.0696160873415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  18:00:00,5963028.658094707,59630286.580947067,5963028.658094707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16700.840488971367,32560.987946726007,266894.5970120411,26434.782233091042,37804.58418481122,4168.6534277156529,38947.31689911753,3902.796807026581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  19:00:00,4822970.268299673,48229702.68299673,4822970.268299673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3584.5500712183368,19615.742876640375,182936.46186183347,18281.152903460552,2498.2397392715895,3943.003661483834,36716.166130276964,3648.024591187048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  20:00:00,3437165.490466742,34371654.904667418,3437165.490466742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13991.078467792788,134515.74112284385,13454.403081539627,17.200104368647854,3811.474045588975,34539.86966523516,3375.9932590577725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  21:00:00,3902839.407252648,39028394.07252647,3902839.407252648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9717.036646972809,94362.74790314032,9435.087192609892,18.287145037804235,3734.98485304435,33134.51929342211,3184.0861051469817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  22:00:00,1823535.0940921237,18235350.940921237,1823535.0940921237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5650.623451834923,54939.57582428272,5488.670038445763,15.488568056104784,3687.763929147539,32177.034451417418,3042.1391698592599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  23:00:00,1161219.2815655594,11612192.815655595,1161219.2815655594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8277451765042818,3677.0718068675867,31673.118547524613,2948.2629915983768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,1176197.705383723,11761977.053837229,1176197.705383723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206478.03228681803,3747.1893576029449,32034.234560819063,2946.6498337463297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206430.96343504056,3787.5686233543726,32198.151491675206,2929.26784080188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206376.60229020404,3794.6386356845957,32063.285802481423,2881.567300317383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206324.39374893046,3792.967764880084,31881.94747297319,2829.8456255174967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206276.040001699,3789.011916312407,31701.77972639749,2779.0990309620535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.10138729946494,0.0,0.0,0.0,172090.00404792944,3784.2931999452359,31525.018458849896,2729.021447589003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,598.435483336536,0.0,0.0,0.0,126219.16663217572,3766.5994037948119,31403.926772716994,2684.9560148723369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  07:00:00,1646372.7117350638,16463727.117350642,1646372.7117350638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.28257686688905,0.0,0.0,2208.522976594235,1557.8794232136373,477.2034971223586,847.2332985694302,0.0,0.0,0.0,0.0,429.50682882432656,0.0,0.0,0.0,17195.980693936715,3687.3603185480917,30993.53048831758,2629.010758848897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  08:00:00,4468725.931852316,44687259.31852316,4468725.931852316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1679.569549179858,851.867074192146,400.61837207436516,828.6095619579869,0.0,0.0,0.0,137.64129091684803,0.0,0.0,0.0,0.0,0.0,3627.335424474451,30302.693698158615,2577.489430617669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  09:00:00,8231863.558675317,82318635.58675318,8231863.558675317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3699.591627586767,31106.223248793045,2680.862951842066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  10:00:00,8727918.561147867,87279185.61147867,8727918.561147867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.07456043834775,0.5683225439325211,0.0,0.0,3790.416715356035,32452.06160578055,2872.8612677139155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  11:00:00,8951650.97120692,89516509.71206917,8951650.97120692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7678.5229726977599,49300.643904208315,3292.4507622145849,0.0,3839.3650917965894,33375.23219429836,3052.027409976184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  12:00:00,10796973.393701962,107969733.93701962,10796973.393701962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,923.4901456446993,19631.404358673928,145243.2216766592,11099.296758507282,0.0,3870.0451544722689,34087.940282800824,3216.2298662661798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  13:00:00,13086350.941924099,130863509.419241,13086350.941924099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5914.093804060677,27897.883857448007,217048.0649579582,18365.748591995158,0.0,3888.8943849611048,34597.64875294781,3344.149041918318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  14:00:00,12397517.230758232,123975172.30758232,12397517.230758232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12671.630510031828,35093.19823012601,272787.27238863598,24480.292454897663,0.0,3908.3292994011446,35062.94043984875,3443.357741522182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  15:00:00,7808829.855392911,78088298.55392909,7808829.855392911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12184.014061043586,34917.29470945238,271460.658122995,25021.10431864491,0.0,3942.563880499348,35948.388814489044,3568.246551918501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  16:00:00,7579135.517533902,75791355.17533903,7579135.517533902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10873.187587238719,31077.787376381588,244952.59242543553,23001.931114755887,0.0,3960.0818089824008,36568.52914941918,3655.092951076338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  17:00:00,10102830.557092274,101028305.57092272,10102830.557092274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4520.616495632586,22735.865886959527,179392.337348704,16866.286241718266,12.997494467134312,3957.1079528000689,36696.8922354015,3668.2556006104225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  18:00:00,5962119.808417165,59621198.08417165,5962119.808417165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7802.138638647682,60362.170509135314,5750.087149720538,15.151748250928572,3892.136830533115,35891.59056915472,3566.452055386259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  19:00:00,4821754.340548249,48217543.40548248,4821754.340548249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,612.8853707882746,5080.871527510554,503.41207171240907,17.675494078411334,3794.259243709237,34395.81713351489,3377.464901430803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  20:00:00,3436306.047103825,34363060.47103825,3436306.047103825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7822962521530565,3726.4282091101365,33158.944478525205,3206.5809050205868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  21:00:00,3902389.81893232,39023898.189323198,3902389.81893232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.910439770184058,3674.4685135163178,32192.08310752423,3064.363299614663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  22:00:00,1824085.837306806,18240858.373068058,1824085.837306806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.683907942314159,3635.535760281838,31423.970084917575,2943.391340768098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  23:00:00,1161442.535216677,11614425.35216677,1161442.535216677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.312226520494361,3624.9447761044136,30942.000314876477,2849.1095472160156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  24:00:00,1175980.5083821882,11759805.083821886,1175980.5083821882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3686.523285559932,31129.45192702871,2820.447234842429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.9128474268667718,3723.3975140610834,31208.830779070235,2786.1518416673077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3731.369683070731,31081.87502229381,2733.4316672468937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3731.1711902034619,30914.77000953321,2678.576030441382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3728.509423394264,30737.783625426426,2623.9763383551614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.7881803800772,0.0,0.0,0.0,171825.64127604318,3724.5306716092397,30552.2671223604,2569.2917664188205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.764014086992059,0.0,0.0,0.0,126698.8511587982,3705.9244930064285,30411.448934946864,2519.5318742143629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  07:00:00,1646046.2198529843,16460462.198529844,1646046.2198529843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4161.543364236594,5822.8264916724669,0.0,2683.940319431635,3213.0380928049619,2417.6191667809478,2344.2338865634526,2046.104880472546,0.0,0.0,0.0,0.0,0.0,0.0,1.0267822600145076,0.0,36551.5771637784,3626.3547788251278,29997.38853083421,2473.6031465902117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  08:00:00,4467839.739600957,44678397.39600957,4467839.739600957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2061.318832488111,3628.430800550503,0.0,2247.873053472615,2250.435625401899,1671.0250080413496,1768.4765762152859,1575.7483633723317,0.0,0.0,13848.773095198174,4875.163280106676,0.0,0.0,0.0,0.0,2330.505011739253,3566.9271467027249,29448.53921378126,2460.2859692995118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  09:00:00,8230231.099264921,82302310.99264921,8230231.099264921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.55834613746724,104.06294925255399,0.0,103.27462541106053,0.0,0.0,0.0,848.5114332725389,0.0,0.0,0.0,0.0,921.1243273370125,3645.2836726235916,30367.084314154254,2580.7994293554859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  10:00:00,8726258.010515934,87262580.10515934,8726258.010515934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3749.759555351761,31774.456213302725,2765.2942276558408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  11:00:00,8949635.555294458,89496355.55294456,8949635.555294458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4109.991809664833,27028.64769777567,1845.2647734400724,0.0,3810.2345327223849,32744.958110506777,2931.1791783634378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  12:00:00,10794884.172907662,107948841.72907666,10794884.172907662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1091.4685342491715,17634.425695586502,130781.37452745007,9499.415633361787,0.0,3846.054493488986,33493.707637897765,3088.946115409597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  13:00:00,13083565.331431032,130835653.31431031,13083565.331431032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8238.807324025038,28924.451986837677,222442.32109596799,18674.2418788727,1143.187979558253,3870.4383999305898,34077.19449759349,3226.8132628965579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  14:00:00,12395196.692271509,123951966.92271507,12395196.692271509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19616.447901078453,42246.830286189914,329805.0846415276,27956.35818739196,19305.044512115845,3897.2062607900904,34678.20212676562,3353.293591248706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  15:00:00,7807318.023719631,78073180.2371963,7807318.023719631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25157.710204737476,47827.31287563881,375229.65261661526,33641.82342118941,41099.87790839864,3934.6925347877565,35671.9687852049,3510.094965217522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  16:00:00,7577466.091489086,75774660.91489086,7577466.091489086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29868.51588428818,51258.212769086436,409438.91326601358,37807.32170106857,60202.177695683204,3961.0520900273174,36524.97239984878,3634.66018697009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  17:00:00,10100758.9075774,101007589.075774,10100758.9075774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26850.976594905474,46220.08845493625,372122.86750632416,34746.1454790959,46278.448438150255,3997.874471401808,37282.100827570735,3725.929241629771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  18:00:00,5961143.883193562,59611438.83193563,5961143.883193562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10623.781487510925,25902.885025483007,209414.6476831087,20858.91058608769,13167.695986985687,3951.2386900615645,36802.17646730884,3667.6353691803058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  19:00:00,4820449.600893773,48204496.00893772,4820449.600893773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.4063280105656,16380.20142915753,153520.83469828746,15356.90017534972,4020.9390969357975,3832.5871501890594,35021.29249115184,3446.177185420592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  20:00:00,3435428.0492012884,34354280.49201289,3435428.0492012884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10920.1365868748,104153.49781431152,10415.16266133702,3866.7592939203607,3748.4080586193106,33545.716999591365,3246.4352721921056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  21:00:00,3901895.680677132,39018956.806771319,3901895.680677132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5997.692325863704,58298.37801063774,5824.852987097864,3188.9029657567609,3691.111342287788,32478.9472093192,3090.4142365648297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  22:00:00,1824668.524925704,18246685.24925704,1824668.524925704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.458705592827367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1383.190551182867,13539.710127764678,1346.2019320814807,2721.5761074902304,3650.8309738458108,31680.142698273852,2965.3747816796119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  23:00:00,1161678.0598562905,11616780.5985629,1161678.0598562905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206517.4532420646,3641.435432355295,31237.924556017548,2877.1108792962115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  24:00:00,1175747.2998949888,11757472.998949886,1175747.2998949888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206442.37281246764,3710.248431636541,31597.14929564425,2871.9626426574666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206396.01150768938,3749.3857727712259,31775.765751761806,2851.802849428736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206340.340781239,3753.2270216053536,31649.976071641868,2798.6468493725039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206284.75405189795,3746.3800760680499,31426.524240890245,2734.019586742618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206231.23960672195,3733.9404779332637,31124.843396736218,2659.5492607550629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206179.0535510463,3719.178577165921,30781.081883888062,2578.7532481365608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138097.23018192446,3688.76644560133,30491.76386061532,2503.8878836067826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  07:00:00,1645697.4085784532,16456974.085784534,1645697.4085784532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1071.2553751933022,5690.338309383845,0.0,373.2836826374832,2923.1988964478939,2412.755223402416,2182.704349857541,1708.4219523370619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44354.65105362769,3613.1880648947096,30117.184931831627,2452.227948820005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  08:00:00,2586095.927766141,25860959.277661399,2586095.927766141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.7011405195675,0.0,0.0,752.6565842879122,2313.235571553052,219.15425939607509,1189.9282191443384,1510.938025563972,0.0,0.0,4915.016783835107,3831.2004786075506,0.0,0.0,0.0,0.0,1280.2927520623853,3542.58362085137,29305.92736784164,2407.6355352447496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  09:00:00,3526494.4469538277,35264944.46953827,3526494.4469538277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1466.0197890524997,0.0,0.0,1012.9771812671797,0.0,0.0,0.0,166.14144075596469,0.0,0.0,0.0,0.0,279.3742325473362,3551.9725094690427,29269.423052419454,2431.3024218592465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  10:00:00,4937092.22573536,49370922.25735358,4937092.22573536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1002.6511896282304,0.0,0.0,684.2990843426937,0.0,0.0,0.0,0.0,0.0,348.91305298455276,2670.254577629234,234.3332629038233,0.0,3590.893709766054,29673.885521730102,2512.6727671717906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  11:00:00,4466892.966141516,44668929.66141516,4466892.966141516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,424.9160623491657,0.0,0.0,275.01649543521617,0.0,0.0,0.0,0.0,0.0,6265.692878281967,53662.58757831189,4938.028547746519,13.580363986359393,3624.319437555567,30045.197611098833,2609.165879073804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  12:00:00,5301503.222009223,53015032.22009224,5301503.222009223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.835441085081384,0.0,0.0,6.929110392305577,0.0,0.0,0.0,0.0,0.0,13643.02843688387,126375.25316454779,11955.646616218242,17.705258340132,3650.9199229208804,30359.83513323045,2702.679234454811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  13:00:00,4587204.168950484,45872041.68950485,4587204.168950484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20378.550541284025,199445.38685051513,19172.805066153625,520.5653595689174,3648.79020269925,30338.979809752225,2756.781591099845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  14:00:00,4357822.190877814,43578221.908778149,4357822.190877814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23448.624922262246,230329.7170471844,22340.284422717607,152.95084266950705,3642.676017137948,30224.406992758562,2791.0402469706566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  15:00:00,3437806.4270955438,34378064.270955439,3437806.4270955438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24059.007005846524,225180.50597363703,21947.251323651504,0.0,3699.606943553236,31075.587460686093,2911.254732255941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  16:00:00,2979291.087474729,29792910.874747285,2979291.087474729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23883.3836365702,220289.57182578557,21100.089922606192,0.0,3776.883143992624,32791.107222531915,3108.942416257159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  17:00:00,3209473.164130225,32094731.64130225,3209473.164130225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.58030132793705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14475.430635015933,134053.50417956795,12799.094638930039,27.86277289563841,3933.5672127808136,35402.542633544836,3405.3145738626178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  18:00:00,1623020.1597619807,16230201.597619806,1623020.1597619807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1729.5566633710133,16846.0309446545,1680.8630837028923,200719.31870106457,4010.1122727431868,36302.48801294559,3484.0894165939205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  19:00:00,1641527.7934193165,16415277.934193165,1641527.7934193165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205401.61093947988,3820.396350289932,33786.01427938637,3136.130762502713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  20:00:00,1645697.4085784532,16456974.085784534,1645697.4085784532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205387.03750737,3739.6950955231,32001.632288540564,2867.745904110256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  21:00:00,1645697.4085784532,16456974.085784534,1645697.4085784532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205360.2548085442,3705.893553351941,31044.784723622975,2694.219719092822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  22:00:00,2115896.6681722968,21158966.68172296,2115896.6681722968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205330.72548755189,3688.444184364241,30430.00288496197,2567.2622097392925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  23:00:00,1175498.1489846095,11754981.489846092,1175498.1489846095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205301.63587692454,3677.711278725659,29985.833317793953,2466.730692371151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  24:00:00,1175498.1489846095,11754981.489846092,1175498.1489846095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205273.82672120993,3670.3768777572424,29641.741043196937,2383.324327483238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205247.66744428429,3664.993275312711,29363.335764373434,2312.383906187205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205223.24485247586,3660.59007651648,29127.781089276035,2249.897961452733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205200.5257900152,3656.684397175892,28911.325915981462,2192.2255145476335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205179.59259068394,3653.906274487925,28714.73707011488,2140.0828477137908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205162.64322542004,3652.2825538496015,28540.261454428866,2094.9171493874739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205155.30233412199,3649.4849879092678,28366.06253529209,2052.43286927908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  07:00:00,1645326.3812086255,16453263.812086255,1645326.3812086255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205135.82640384136,3647.873341665873,28224.766009532992,2013.9891911113637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  08:00:00,940186.5035477858,9401865.035477858,940186.5035477858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205117.00272959806,3653.387217779216,28187.62211373757,1988.4479773970959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  09:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205112.4681108848,3669.025352441921,28277.503924597437,1982.0296306010189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205118.12760744955,3697.147008516564,28534.332007508492,2008.1722289073935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205137.45622055108,3735.8279944946318,28949.92136694975,2072.7214371464885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,1410279.7553216788,14102797.553216784,1410279.7553216788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205177.90545766188,3776.284738911987,29415.067314688833,2166.7015828650899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  13:00:00,1410279.7553216788,14102797.553216784,1410279.7553216788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205240.66990904514,3814.4837326603226,29892.279754420128,2273.0449351413496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  14:00:00,2115419.632982518,21154196.329825179,2115419.632982518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145505.95714521115,3846.5480073349588,30474.9924943956,2392.952290246672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  15:00:00,1410279.7553216788,14102797.553216784,1410279.7553216788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179841.13708584314,3860.2195813541509,31633.299087689807,2572.2046744414099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,940186.5035477858,9401865.035477858,940186.5035477858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171370.17182625333,3914.639347524341,33495.582929761054,2816.0452076249819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  17:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205828.34207513496,4084.275542779816,36172.03552571156,3156.6126641544126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,940186.5035477858,9401865.035477858,940186.5035477858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183036.9971104269,4106.7922505089659,37066.711087031355,3243.8951455456306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205932.12947090774,3924.3433486041565,34998.84464926238,2918.377464242323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  20:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205932.69930614779,3851.4602992164329,32972.83313002459,2639.0767129071589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  21:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205931.7750913153,3813.249212133816,31847.25404939848,2468.7879245154206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  22:00:00,1645326.3812086252,16453263.812086255,1645326.3812086252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205927.91590851375,3793.853750933062,31175.03264146544,2353.7627163986096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  23:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205920.01790907133,3782.3329630885307,30716.806066938254,2266.2784944282018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  24:00:00,940186.5035477857,9401865.035477858,940186.5035477857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205915.89528161646,3772.132062041215,30326.774187349783,2187.702051467461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.36227275772556,0.0,0.0,0.0,171870.1229086408,3762.061522327507,29965.637167420293,2112.771020938823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.82068747962528,0.0,0.0,0.0,171946.5804245326,3751.609003378005,29618.24501363527,2039.6960954774887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171947.66391948824,3742.4030079326855,29298.224545626694,1971.1390680206815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171949.28928620384,3735.0285411604907,29011.124640355858,1909.9618887387472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171925.62927329986,3730.7898380820549,28774.345876810596,1859.6088316636315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.803959090988779,0.0,0.0,0.0,171889.48081513149,3727.6483209901768,28568.489236504185,1816.7466699285604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  07:00:00,1644933.2476197414,16449332.476197418,1644933.2476197414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.01296721828385,0.0,0.0,0.0,171849.67528705838,3726.825386372762,28414.76973856219,1782.1964120795454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  08:00:00,939961.8557827098,9399618.557827097,939961.8557827098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205875.7469160474,3734.291013413372,28389.91031889961,1765.445106925685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  09:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.68704341300409,0.0,0.0,0.0,171762.30265488706,3752.8915474952716,28522.004902534187,1773.7405530584129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  10:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.28160456514,0.0,0.0,0.0,171729.37536803416,3784.302175576074,28847.56755099331,1821.4234853267736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  11:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.5252003381585,0.0,0.0,0.0,171692.50538876284,3821.2057344986394,29291.604841587123,1899.6800919123726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  12:00:00,1409942.7836740639,14099427.836740639,1409942.7836740639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.5913672212492,0.0,0.0,0.0,137331.26474571136,3850.6799836014836,29677.504057297774,1978.0191615316083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  13:00:00,1409942.7836740639,14099427.836740639,1409942.7836740639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.6584471862405,0.0,0.0,0.0,0.0,3861.182207732527,29827.0023214692,2020.2538734721609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  14:00:00,2114914.175511096,21149141.755110966,2114914.175511096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3850.5198312631,29732.623603849246,2007.4902442091007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  15:00:00,1409942.783674064,14099427.836740639,1409942.783674064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3872.4390614654678,30017.595360804047,2038.9250541402387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  16:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.31277533857357,0.0,0.0,0.0,0.0,3875.5866365513809,29968.444755482207,2039.9820962865804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  17:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.6815940793685,0.0,0.0,0.0,0.0,3839.900750123672,29417.11028245941,1964.8641260851967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  18:00:00,939961.8557827098,9399618.557827097,939961.8557827098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.0030235798545,0.0,0.0,0.0,0.0,3829.3564546488908,29184.99760952785,1918.1111806999389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  19:00:00,939961.8557827098,9399618.557827097,939961.8557827098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.32651959455026,0.0,0.0,0.0,0.0,3820.5916579876795,28959.174113189438,1871.709651551834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  20:00:00,939961.8557827098,9399618.557827097,939961.8557827098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.1250321243919,0.0,0.0,0.0,0.0,3808.471345188625,28704.883342970756,1820.6325598255515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  21:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.1226331266176,0.0,0.0,0.0,0.0,3803.863588345135,28562.29842967669,1784.5188716252913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  22:00:00,1644933.2476197414,16449332.476197418,1644933.2476197414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,477.3714100694096,0.0,0.0,0.0,0.0,3802.988353541983,28471.978524188165,1757.7935054090688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  23:00:00,939961.8557827098,9399618.557827097,939961.8557827098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.75974807986338,0.0,0.0,0.0,0.0,3803.993597483251,28411.69471113814,1737.6076940658152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  24:00:00,939961.8557827099,9399618.557827097,939961.8557827099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.9906705759547,0.0,0.0,0.0,0.0,3804.90946065883,28342.838455218454,1718.650316440312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.0899023493739,0.0,0.0,0.0,0.0,3803.69030578063,28249.22533647163,1699.8094050589944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.22187299564713,0.0,0.0,0.0,0.0,3789.0472183459139,28026.629706166666,1674.056162784549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,789.6678700989555,0.0,0.0,0.0,0.0,3794.627678400993,28006.589026560938,1668.8853121917649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,589.9351478343847,0.0,0.0,0.0,0.0,3802.775356834632,28007.16153593019,1666.7959725335434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1220.43717142797,547.501688469337,0.0,0.0,4.160616528752087,3761.587984860034,27829.491196758594,1651.0986556487545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
