Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 02/21  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,603.7725152926948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4598.161774525341,3409.734443065563,4512.319591750421,2329.9009030527925,0.0,0.0,0.0,0.0,4361.450767033338,36.76461695420918,0.0,0.0,7.829041564912823,3715.9639319700365,27806.109698119977,1657.354799582801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  07:00:00,1644518.1242345917,16445181.242345918,1644518.1242345917,0.0,0.0,0.0,16616.927668380875,0.0,0.0,0.0,0.0,21518.122401932258,19303.389782984774,21319.057156877116,14039.679504530608,7522.296494813795,5407.23696797436,7357.0032732909389,4216.784079258113,0.0,0.0,0.0,0.0,3279.3815219259247,0.0,0.01635295597762294,0.0,18.439814503100267,3651.6561677505867,27641.00999544258,1720.51050514767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  08:00:00,4463692.0514938919,44636920.51493892,4463692.0514938919,0.0,0.0,0.0,10309.725463679168,0.0,0.0,0.0,0.0,15675.893429981274,14322.962540907189,15943.809916127504,11115.67517255537,5582.943756915814,3996.4124854974195,5511.95633109607,3171.9212423334308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.761142782539655,3590.156345792371,27388.72152841247,1864.352202771957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  09:00:00,8222590.621172959,82225906.21172959,8222590.621172959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.58526277022715,0.0,0.0,2401.4830973939449,1932.697314098925,2443.6019730539808,1293.233758265709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.126825822657763,3669.3921861607584,28493.826952532574,2076.106850311975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  10:00:00,8721328.871646986,87213288.71646987,8721328.871646986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1883.7403427901234,1647.7965555433112,1949.3385966926342,1062.8757704300427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.06054393034872,3759.633256182118,29918.11925615858,2265.7450038189765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  11:00:00,8937141.291328585,89371412.91328584,8937141.291328585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,736.8611177658972,0.0,0.0,1003.5164179351873,973.2576968774773,905.3280124313423,614.0056900491857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.832035520167752,3788.2147510324509,30607.807161052177,2374.3845441843357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  12:00:00,10786524.95470332,107865249.54703322,10786524.95470332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.32731855499412,354.7212920296517,15.180235152404121,58.97174730571197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.86932340619115,3830.682581250592,31445.625048414888,2502.4301553910247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  13:00:00,13069464.935185492,130694649.35185492,13069464.935185492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,975.9032718497732,1050.3043283405444,807.114016078763,662.4851571936609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,584.9468822134414,3845.3094777263365,31918.588813221548,2593.8439363552067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  14:00:00,12387745.091133343,123877450.91133346,12387745.091133343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.88799329363448,444.1258917520743,0.0,115.40179474126849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.7515330572809,3838.733319140796,31972.14248780585,2622.614279485883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  15:00:00,7800429.061819153,78004290.61819151,7800429.061819153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.44104038701547,3882.03723004199,32882.93195270672,2760.0436864670425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  16:00:00,7568425.189913332,75684251.89913333,7568425.189913332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.36307750731625,3910.035216521663,33774.93414482873,2916.00134263576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  17:00:00,10090951.726295652,100909517.26295649,10090951.726295652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.31783576800718,3914.5875054297155,34193.34572831045,3004.955488328907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  18:00:00,5958126.651733266,59581266.517332669,5958126.651733266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.98773738886299,752.8674152597799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,417.6130290109465,3855.243400038109,33491.0689690301,2943.3483996799629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  19:00:00,4812497.0087319449,48124970.087319429,4812497.0087319449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.0574331685323,0.0,0.0,1377.3843102273268,1383.5702616095667,878.6619236321352,526.2984521927637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,608.0445976555573,3753.1189836786977,31900.366922211357,2741.5377544632326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  20:00:00,3432239.2652168807,34322392.6521688,3432239.2652168807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3211.5053026589964,0.0,0.0,1736.017137084588,1583.837540390663,1473.8166991030406,946.6813600564725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,436.1617081036809,3676.82474108747,30585.85595609405,2584.9894884493926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  21:00:00,3900624.87813688,39006248.78136879,3900624.87813688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6060.272701466642,0.0,0.0,2050.980065006777,1766.4055767504434,1914.5755702462912,1251.2370573902966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.437540722120983,3621.8972504746768,29612.33951538368,2479.933879918039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  22:00:00,1833115.96306589,18331159.6306589,1833115.96306589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1972.4273927718139,7894.262177577759,155.65652491358137,1510.0653190376677,2268.9190428804674,1914.1180003322073,2196.3829150938729,1445.0046421571533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3583.3322089127857,28875.61922729699,2403.949600113673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  23:00:00,1164788.800001443,11647888.000014428,1164788.800001443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206319.6286967448,3573.892248144824,28442.223881591548,2335.7017966510495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  24:00:00,1174655.8030247084,11746558.030247082,1174655.8030247084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206201.89676455744,3636.6254784059076,28612.014957076495,2284.4823370236797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206152.26479522539,3675.050326670147,28702.40375976331,2236.87390187062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206096.21175501497,3684.856796296499,28608.99557423143,2181.386537637154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206043.0635292538,3683.939019533024,28445.251439176704,2124.5208180762535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205992.6352451502,3673.2845719841986,28180.050558431667,2060.3044003250026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172014.55980478985,3637.766121072797,27659.23595647003,1976.1998266210238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3355.8947423873398,2549.25987745939,3293.935149212178,1833.3732103076644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138077.50945718957,3619.243488852822,27493.36222798038,1934.1013637809948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  07:00:00,1644081.1339880333,16440811.339880337,1644081.1339880333,0.0,0.0,0.0,2471.2793175129897,0.0,0.0,0.0,0.0,22920.5429276286,20668.936914192218,22182.019572049336,15607.282338727871,5887.707750618632,4398.4914560763859,5819.510869244175,3603.284706321852,0.0,0.0,0.0,0.0,0.0,0.0,0.33883597356416969,0.0,36106.262142420805,3554.7094643402799,27365.663648333793,1934.5121751758489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  08:00:00,4462505.935110375,44625059.35110376,4462505.935110375,0.0,0.0,0.0,1219.503720536241,0.0,0.0,0.0,0.0,14834.7517799243,1543.4416802506997,8686.95549325499,10803.274329427115,4395.827324282999,1384.4278106638865,3686.171289533357,2647.0830052404205,0.0,0.0,10734.400397652773,5417.811880660947,0.0,0.0,0.0,0.0,1910.8471491445833,3510.422081715278,27349.966336509602,2008.8133453790125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  09:00:00,8220405.669940165,82204056.69940166,8220405.669940165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1668.8307787030915,0.0,173.51618523984653,965.245725935849,0.0,0.0,0.0,2397.08994709405,0.0,0.0,0.0,0.0,1481.3095101048082,3600.858038652945,28557.161214544594,2194.718143656313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  10:00:00,8716421.75251056,87164217.52510561,8716421.75251056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,636.6942893042617,0.0,0.0,453.0957260662726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,961.1242728306837,3708.318500585028,30094.950253754312,2425.1299105524719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  11:00:00,8937403.306580475,89374033.06580475,8937403.306580475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.094274957360864,0.0,0.0,31.65849562238739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1090.6241089393798,3772.103589302837,31117.13337233181,2617.0656924612869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  12:00:00,10782305.755561227,107823057.5556123,10782305.755561227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1779.831608685908,3809.0602583132406,31854.929019924224,2781.441398416435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  13:00:00,13066852.658310935,130668526.58310935,13066852.658310935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2502.9838053903229,3828.498132783107,32347.327885303934,2909.1953328863876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  14:00:00,12381350.582712898,123813505.82712898,12381350.582712898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3073.094786482496,3853.650477233574,32897.3049816967,3030.3971274681559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  15:00:00,7798152.380743168,77981523.80743166,7798152.380743168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3470.9083202022818,3898.693432697182,34002.53818705478,3207.543040641633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  16:00:00,7567407.297070574,75674072.97070575,7567407.297070574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3949.1331543905528,3930.816909420904,35109.34221140568,3366.817552427543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  17:00:00,10088272.826158157,100882728.26158154,10088272.826158157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4181.5414985407019,3933.736227826875,35530.78474597294,3428.8272063583815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  18:00:00,5955257.289522411,59552572.89522411,5955257.289522411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4077.73314441434,3868.93240865881,34672.8187456345,3328.2918539638365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  19:00:00,4812572.497141905,48125724.97141904,4812572.497141905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.28762847589254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4016.68738146269,3761.607629083864,32997.507521442894,3105.4740092900017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  20:00:00,3430901.886913335,34309018.869133349,3430901.886913335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.1758007866373,136.36544979975256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3960.8449806197,3680.1847972077746,31593.547802363075,2910.896116102114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  21:00:00,3898526.281141348,38985262.811413478,3898526.281141348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1058.1265138268837,597.8657381326483,0.0,333.7775922739677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3763.829140483609,3625.3872355604869,30584.750524477055,2768.242130780394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  22:00:00,1829203.2825157925,18292032.825157927,1829203.2825157925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5364.863911496755,3832.1073703688805,0.0,1823.1752018830878,2013.8668446447462,1353.937756252012,153.95627017885475,1119.2574727686336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3606.4876147148427,3583.0963200246367,29772.070662499405,2664.9273768874797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  23:00:00,1163183.2134405338,11631832.134405338,1163183.2134405338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206305.9369097154,3541.0339393942065,28985.584596361223,2564.444087157499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  24:00:00,1174343.6671343097,11743436.671343096,1174343.6671343097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206233.09516477478,3604.9994951108894,29117.66037695901,2523.993945368713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206176.94695978429,3649.8436147496215,29214.476096283106,2488.620992950228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206106.60046012925,3631.6813011768497,28783.257247600875,2404.96112698314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206038.04990301783,3633.8353794797228,28590.254645348952,2348.0557852493659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205979.6361305657,3636.290070077114,28393.290119248875,2290.9781693710676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171819.20627413985,3607.5144337677486,27899.455110875464,2205.2400287168354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2724.410582122432,1938.1665161520958,1989.7941465894956,1545.829670258195,0.0,0.0,0.0,0.0,482.3577891070028,0.0,0.0,0.0,137551.55298699879,3595.6875697833017,27798.688349394582,2164.3622203853749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  07:00:00,1643622.4062905894,16436224.0629059,1643622.4062905894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19188.550952141723,15818.254121575143,10665.04843108309,12728.901762539885,4475.892702126894,3282.1572006111239,3876.3303225244469,2869.1739499662219,0.0,0.0,0.0,0.0,600.5290179594803,0.0,0.0,0.0,43112.31179720819,3542.592843943923,27790.244471257232,2160.2132219630336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  08:00:00,4461260.817074457,44612608.17074458,4461260.817074457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12222.606998438385,2468.610232898883,4137.33745302473,8951.990935200394,3340.794591630413,1599.5106853761409,2568.822014538208,2139.7067095941927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.2573249045874,3510.5641487317627,27801.156046709304,2216.4500193523479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  09:00:00,8218112.03145295,82181120.31452948,8218112.03145295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1095.059502589482,117.4540712836437,276.7555262199709,779.1431349660528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1265.1105582999342,3600.0697156090539,28939.978182340277,2381.0103378163564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  10:00:00,8714023.693426198,87140236.934262,8714023.693426198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,441.6392054838723,0.0,0.0,425.7259930769132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1978.4672386341129,3701.705766222789,30370.226695727393,2582.266174066268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  11:00:00,8934526.644153322,89345266.44153318,8934526.644153322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.8206595788,0.0,0.0,35.58917225194878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2449.538873157707,3761.0889374804648,31267.327166439627,2731.635862137369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  12:00:00,10779396.069676338,107793960.6967634,10779396.069676338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3021.8717232059318,3796.8114822847276,31898.190156590048,2855.509891914908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  13:00:00,13062934.695096013,130629346.95096012,13062934.695096013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3648.5759137268798,3814.6328237207997,32312.259207170064,2959.271943831249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  14:00:00,12378163.619825535,123781636.19825535,12378163.619825535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4065.4316349231414,3836.2996089917448,32757.65214944982,3058.1724306841358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  15:00:00,7795999.103574712,77959991.03574711,7795999.103574712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4297.278056457612,3889.860168784717,33967.742641944824,3246.0607914895506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  16:00:00,7565047.1049122619,75650471.04912262,7565047.1049122619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4504.679074804887,3944.4713294532305,35540.994640994795,3458.269095511143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  17:00:00,10085352.953242079,100853529.53242079,10085352.953242079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4576.417651603045,4027.86488873343,37128.464015015605,3654.943268500802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  18:00:00,5954070.364795503,59540703.647955048,5954070.364795503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4562.262070433871,3980.626005884827,36805.7509396911,3612.0229548935665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  19:00:00,4810664.83703577,48106648.370357688,4810664.83703577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318.10549602032577,298.2027692375719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4545.76812055899,3818.2336876939887,34388.281665948176,3305.367160343832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  20:00:00,3430014.6597473465,34300146.59747346,3430014.6597473465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.811368326886,723.635470115485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4423.641253260356,3699.7060967260115,32454.147776236554,3047.2731712391125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  21:00:00,3897873.6670046017,38978736.67004601,3897873.6670046017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2016.2872382739732,0.0,0.0,1275.746157145358,998.7622547963775,0.0,11.401187045178516,0.0,0.0,0.0,439.0824983556378,0.0,0.0,0.0,0.0,4324.3581382610859,3629.772595710081,31192.732008465053,2870.3178092155869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  22:00:00,1830492.228527551,18304922.285275509,1830492.228527551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1524.414820874691,3854.5368553105288,0.0,0.0,1488.0932586350203,1167.8927579627574,0.0,305.21640688793226,0.0,0.0,0.0,1570.2710306250309,0.0,0.0,0.0,0.0,4213.59402539067,3587.2111423916437,30315.059554869284,2744.405551395171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  23:00:00,1163563.3329408994,11635633.329408993,1163563.3329408994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206312.65697516339,3576.571490664801,29788.168946936883,2660.3530659062887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,1174016.0044932785,11740160.044932783,1174016.0044932785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206257.37431419418,3635.634366962828,29920.096563404062,2629.726003936837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206202.32649596534,3670.075046053246,29939.05631675733,2591.4156655074227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206141.02095659267,3675.1733499362114,29741.290594205017,2533.863649379106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206082.33376670563,3670.003994486777,29482.868765676612,2470.2938202859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206025.55172053827,3660.421760941714,29195.76388492313,2400.9128249637549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205971.01291889946,3649.867741551836,28906.466374903102,2328.2145624867059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1946.542832142015,1431.0660371079067,813.2275259046346,723.5632736512613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138617.54396276855,3631.0833781368389,28765.83571492045,2268.05032691821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  07:00:00,1643142.0769901234,16431420.769901235,1643142.0769901234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18256.81447336201,15610.985255231943,5446.6142719386739,8828.18404835214,4604.590642641021,3358.4707867154099,3559.3803404252328,2720.167533684195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47853.704135895074,3558.5302267453769,28539.052411776822,2224.358541125152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  08:00:00,4459957.066116049,44599570.66116049,4459957.066116049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12450.190419243634,1234.054164192043,656.2928499896954,6739.441898301357,3405.110002188234,1135.0615807914545,2146.127213107145,1998.5702584686558,0.0,171.7294551192417,31147.517570028198,7066.292007307464,0.0,0.0,0.0,0.0,4175.022984858427,3512.1963201839937,28275.78074211854,2251.061311268801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  09:00:00,8215710.3849506159,82157103.84950614,8215710.3849506159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1043.804514886883,0.0,0.0,613.3313071018598,0.0,0.0,5145.575528124612,4640.109603979512,0.0,0.0,0.0,0.0,3986.127835942905,3598.0134658560839,29319.277473776474,2402.9864701873036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  10:00:00,8711612.71688211,87116127.16882113,8711612.71688211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.08724952324955,0.0,0.0,175.53287570156423,0.0,0.0,0.0,1514.1292354514538,0.0,0.0,0.0,0.0,3768.3388768132469,3702.6793542931866,30745.81087178299,2612.513680158732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  11:00:00,8931611.986815023,89316119.86815022,8931611.986815023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3761.976033886555,3764.090443672902,31662.687999975202,2783.71232404868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  12:00:00,10776289.57858372,107762895.7858372,10776289.57858372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3986.68818327857,3805.553254907107,32407.606140716645,2946.8198004401408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  13:00:00,13058888.63911943,130588886.39119432,13058888.63911943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4261.434358333383,3825.228771883633,32885.97162741388,3063.802293523459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  14:00:00,12374739.101884595,123747391.01884593,12374739.101884595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4199.321894678378,3840.087445047496,33227.23525371838,3139.11232601406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  15:00:00,7793728.897071936,77937288.97071935,7793728.897071936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4056.4388799737287,3870.0879589545,33946.84762602805,3254.7407555585566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  16:00:00,7562607.2719790539,75626072.71979054,7562607.2719790539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3861.151996415621,3898.4690637891837,34721.32727063125,3358.8176990504618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  17:00:00,10082296.723684386,100822967.23684383,10082296.723684386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3742.1089341548965,3951.2224180188529,35968.67260195234,3499.1920688483385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  18:00:00,5953680.352450618,59536803.524506177,5953680.352450618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3745.4209626901445,3965.943926198875,36504.56540477096,3547.89513403969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  19:00:00,4808211.990530165,48082119.90530164,4808211.990530165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.61771542411223,7.611174257089473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3762.5562666248795,3831.1968390025197,34454.233816819986,3287.4567520847556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  20:00:00,3429245.4300868699,34292454.30086869,3429245.4300868699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,938.3323034455303,421.3829595978841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3552.0353214503395,3695.6175826387704,32350.69031722768,3015.550261805119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  21:00:00,3897471.021349022,38974710.21349021,3897471.021349022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.8355572587525,20.434217122970474,0.0,0.0,1442.5563964379228,866.9365288695457,0.0,399.7887807085406,0.0,0.0,0.0,22.28802834511167,0.0,0.0,0.0,0.0,3129.6164286482005,3615.6611562439609,31024.172290031987,2832.4643456587457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  22:00:00,1832491.678435233,18324916.78435233,1832491.678435233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3230.1725576289197,2250.7331326588325,0.0,0.0,1763.6406649755202,1161.8618930602395,0.0,807.5735302133961,0.0,0.0,0.0,681.0695130875679,0.0,0.0,0.0,0.0,2756.533242252717,3568.233792164938,30112.51965941781,2711.6201784210659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  23:00:00,1164210.9294506068,11642109.294506068,1164210.9294506068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206280.52259571598,3552.4170435859339,29515.91756762775,2619.6335223052767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  24:00:00,1173672.9121358023,11736729.121358023,1173672.9121358023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206196.9416945742,3604.7916284205327,29527.93233744364,2557.461655090366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206137.0163819834,3634.604224234701,29491.885339583085,2496.9082146407506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206069.1288623689,3634.5202090098648,29261.95729633997,2422.347863777912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206003.03737737399,3627.0201373071238,28998.76660923293,2347.416593167098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205939.9030515001,3615.9436456739028,28701.560994188418,2269.2989063775719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205879.6599581961,3603.381640667063,28387.32309393708,2188.786160188053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3220.0191312842728,2203.319451975725,2362.5654502690206,1756.165090022003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138340.47653359959,3572.258470405957,28077.643460377963,2113.4452658007569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,1642640.288331607,16426402.883316074,1642640.288331607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26004.408687224757,19658.06528578524,16234.3392512027,15963.462206994029,5655.033081935576,3935.94403509859,4695.966062129896,3472.054706333827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37150.8448671906,3497.5904320842989,27821.834661968544,2084.233164480666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  08:00:00,2581291.881663954,25812918.816639536,2581291.881663954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19606.890675328304,1822.9659775283888,6834.477507732806,13031.75172659601,4537.432648152683,1273.5740687222086,3131.58385909045,2788.995372667326,0.0,3363.50974483663,53542.854145909594,9746.226908476818,0.0,0.0,0.0,0.0,3286.00755006386,3434.4236858626647,27508.297427261215,2106.186127147507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  09:00:00,3519943.4749963006,35199434.749963,3519943.4749963006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10138.957237536139,0.0,0.0,6494.430546972669,3246.156349858343,0.0,527.5935780126921,1995.076370759252,0.0,79.35628593000567,17114.336821675028,5762.814292185597,0.0,0.0,0.0,0.0,3031.3530753333477,3449.4067103922409,27712.830066354683,2169.9671054987954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  10:00:00,4927920.864994821,49279208.64994821,4927920.864994821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3600.6179985226806,0.0,0.0,2045.8627730874997,2290.5771392484518,0.0,0.0,1426.1636485878653,0.0,0.0,0.0,1265.164539626042,0.0,0.0,0.0,0.0,2677.659442402889,3498.3306448058735,28172.753165041093,2273.246378214831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  11:00:00,4458595.068328648,44585950.68328648,4458595.068328648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.20996900721094,0.0,0.0,34.82123035135474,1639.0364968634888,0.0,0.0,1072.8239389555027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.024624239886408874,2923.339883321067,3541.6351405470029,28550.841505395092,2385.459889553523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  12:00:00,5292103.133249272,52921031.33249271,5292103.133249272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1191.0391663146552,0.0,0.0,710.1503152688325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3880.9282177943584,3573.595021224097,28864.925297427035,2494.1333794751828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  13:00:00,4578261.773996324,45782617.73996324,4578261.773996324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1324.8291081188357,0.0,0.0,731.1827603770481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5072.544160190952,3573.6459850326098,28852.51599080305,2557.9661968282878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  14:00:00,4348364.316093897,43483643.160938989,4348364.316093897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1205.6444313707378,0.0,0.0,150.74594631948868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5347.199984738606,3570.6083183628236,28752.319960205743,2597.0659117018255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  15:00:00,3431557.4113455305,34315574.1134553,3431557.4113455305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,443.9609957823239,0.0,0.0,0.0,1164.0997995423502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5043.445634201027,3634.5231775173017,29560.592713243208,2696.7692501099406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  16:00:00,2975872.674748526,29758726.747485259,2975872.674748526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1444.4606365329519,0.0,0.0,0.0,1213.9600654057675,134.66494527059855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05035565641263489,0.910657357903661,0.05344288538323433,4705.207595318646,3714.063175422964,31098.67455695158,2857.9686173314009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  17:00:00,3201642.3694460119,32016423.694460125,3201642.3694460119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4194.967444785952,0.0,0.0,0.0,1483.832769664099,536.813710790172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4077.2402200736976,3793.030621469496,32851.186192148976,3029.7609892712187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  18:00:00,1623725.4862331176,16237254.862331178,1623725.4862331176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199699.2374496536,3745.4165594831044,32245.59187027217,2930.687471830179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  19:00:00,1640483.1600719877,16404831.600719879,1640483.1600719877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205455.95757254566,3606.5174120595518,30111.23694408848,2650.5040806011895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  20:00:00,1642640.288331607,16426402.883316074,1642640.288331607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205431.37689580016,3606.140167221,29473.86959502583,2518.1023789136077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  21:00:00,1642640.288331607,16426402.883316072,1642640.288331607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205413.53172345987,3613.5394209458379,29080.93162875896,2418.482626325744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  22:00:00,2111966.08499778,21119660.8499778,2111966.08499778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205394.6646701277,3613.5135882562519,28735.215083480423,2332.511734760768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  23:00:00,1173314.4916654337,11733144.916654338,1173314.4916654337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205376.30378360596,3609.6961088671616,28420.168057281186,2255.457599354779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  24:00:00,1173314.4916654337,11733144.916654338,1173314.4916654337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205358.2766775623,3604.4363503921738,28148.69288585344,2185.972293445409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205340.83108920736,3599.877167432885,27936.134389500847,2123.9742694139856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205323.95472448006,3594.7130741475236,27749.436002986968,2063.8190856092348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205306.89596797483,3586.4212176747189,27524.063726026016,1996.7310379435303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205288.60666761804,3574.714058442975,27245.97766554652,1921.3399902321979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205270.79592621339,3561.2561887892986,26939.253521699953,1841.0764147172552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205259.34664410927,3547.988472429903,26625.050094572183,1759.191499122339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  07:00:00,1642117.1889149999,16421171.889149998,1642117.1889149999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205233.61889870224,3537.4841327752008,26337.832360625776,1680.9523766785854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  08:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205208.12730472009,3540.718847434331,26218.672313148938,1626.1726762028637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  09:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205205.04917613345,3571.052594941562,26452.046159491274,1633.8944511707439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193961.20727866339,3605.1113005123445,26992.15796537659,1722.0979329749853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196800.31286859254,3622.418734963186,27670.61466487529,1865.7498703791255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  12:00:00,1407529.01907,14075290.190699995,1407529.01907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160247.60688595638,3661.0983017207315,28363.304967891356,2028.00726965442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,1407529.01907,14075290.190699995,1407529.01907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04873424797174406,0.0,0.0,188446.5742263559,3655.866769887865,28598.598927706847,2179.8426191338596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,2111293.528604999,21112935.28604999,2111293.528604999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.045481478839089119,0.0,0.0,165896.88419113204,3647.6552164121528,28420.546417248,2331.347928043511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,1407529.0190699998,14075290.190699995,1407529.0190699998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,302.1343089169349,2980.9076498312595,0.0,171476.78867878757,3708.341858809295,29193.05321015017,2522.8977843191439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  16:00:00,938352.6793800001,9383526.793799999,938352.6793800001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2424.4371415244479,13343.799254621736,0.0,205505.45251534179,3809.6812411187509,30737.357889611856,2759.151377746235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  17:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1073.806331296491,0.0,0.0,194177.53150562038,3946.6981286253364,33360.420289918395,3056.7304866672059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  18:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68542.80169757616,4006.877662317472,34649.99457239567,3130.204827461254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  19:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9472936201784148,3905.664376104804,32801.79669315756,2854.8636436397416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  20:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3824.75012710853,31102.649193931564,2607.4633405716779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  21:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.672218481990422,3779.648912195513,30188.874065600423,2454.3719655216625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  22:00:00,1642117.1889149999,16421171.889150002,1642117.1889149999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.12127371933102,3758.667321836634,29639.293802715296,2349.609260353692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  23:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.95560839753446,3747.425024009554,29244.48645492434,2268.6828060021759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  24:00:00,938352.67938,9383526.793799999,938352.67938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.8790835366843,3738.370703968491,28908.24996609914,2197.452704048162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,955.0541409867202,3731.611349968656,28631.48826455401,2133.3769090669945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1275.562496330417,3728.381442343351,28424.962831627894,2076.912593182724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.06088981688318,0.0,0.0,0.0,1629.8828737107904,3722.7018942811798,28198.404535681166,2016.8885038937752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1925.731167594525,3714.939074486949,27955.756515372148,1953.7686619630459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2085.961894381877,3706.4223335506956,27711.9814308324,1889.4605160584898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4453.477966120169,2637.590449684539,2221.617475488046,1735.8911187022439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2181.321538107533,3686.4880396966707,27565.254301940815,1843.0088378176764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  07:00:00,1641572.9336512383,16415729.336512387,1641572.9336512383,0.0,0.0,0.0,8883.534886184994,0.0,0.0,0.0,0.0,29440.464917625202,18245.338263352136,4843.389668122125,12214.179042029564,7476.581837190618,4624.4784301068389,4740.428619311827,3619.8470388739899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2278.3802511601777,3608.012660739713,27350.28458183997,1845.6929407953695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  08:00:00,4455697.962767646,44556979.62767647,4455697.962767646,0.0,0.0,0.0,5280.7651206506029,0.0,0.0,0.0,0.0,19404.180448641036,853.4364601514362,359.0641595504628,9028.494716356881,5489.554943463834,1209.6654148614485,2812.122349309045,2679.1582296072945,0.0,0.0,32632.596063649533,7678.869106204955,0.0,0.0,0.0,0.0,2014.608302434325,3551.636426198482,27189.3846617008,1943.4767342251537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  09:00:00,8207864.6682561929,82078646.68256192,8207864.6682561929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.5898035267139,0.0,0.0,0.0,2483.6531428718305,0.0,6.4116941144473069,986.5519936212755,0.0,0.0,6910.910079141319,4541.139261795676,0.0,0.0,0.0,0.0,1384.8356078955433,3633.091180189327,28347.911313693257,2141.557695710553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  10:00:00,8706264.386510116,87062643.86510116,8706264.386510116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1203.5175785743793,0.0,0.0,400.99891482621657,0.0,0.0,0.0,690.8959684183004,0.0,0.0,0.0,0.0,542.0434342121647,3736.8450445785235,29992.786906508598,2376.575048889621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  11:00:00,8919796.009947472,89197960.09947472,8919796.009947472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.5274949392422,0.0,0.0,24.71345423025325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.49774363979369,3795.086571200449,31087.728177667726,2572.5970741488624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  12:00:00,10766510.844879901,107665108.44879903,10766510.844879901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.0024320870888,1437.2660063855522,56.85831159220175,724.8872506156622,3828.0179413718467,31877.410795031163,2749.5204556621226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  13:00:00,13045490.543213835,130454905.43213837,13045490.543213835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9121.121867322894,55274.62182428661,4938.344096557842,1523.9909116367697,3846.6999272600248,32422.24160415139,2895.771288218594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  14:00:00,12367410.882121373,123674108.82121374,12367410.882121373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4488.056611121271,17916.711698463438,116473.57962854648,9655.687017611881,1814.241003395796,3870.5844067497116,32983.68636959207,3021.7471907858296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  15:00:00,7786154.708160251,77861547.08160249,7786154.708160251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6624.2297092056619,21280.641295005345,140462.13405115225,11127.703485789241,1473.6213308199288,3921.8984814237339,34301.63488295093,3227.3924735042808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  16:00:00,7553205.59476003,75532055.9476003,7553205.59476003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8194.186585439047,22835.5743140612,155131.3980634024,12115.931609424491,1080.6486051097402,3959.5330767460216,35619.30075757918,3423.8923402844668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  17:00:00,10072153.088846719,100721530.88846715,10072153.088846719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3235.9328849248038,16569.72075809334,112269.73039674499,8434.631982345509,503.71412595215767,4039.579424316211,37059.72688336674,3619.423628748246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  18:00:00,5949130.884604198,59491308.846041988,5949130.884604198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2500.6742052358,15453.49207766762,1444.0978355779355,45.88273269102205,4028.9180898309825,37176.76820505759,3636.5417331345449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  19:00:00,4800296.884625935,48002968.84625934,4800296.884625935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.6480281256092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9762935143883778,3867.0691650414289,34845.721926779974,3332.867486758994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  20:00:00,3428756.2324874058,34287562.32487405,3428756.2324874058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.0250518654715,59.457461837114617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3745.6438189645775,32757.2577256933,3053.9776468387069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
