Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 02/27  21:00:00,3894764.0814843478,38947640.814843479,3894764.0814843478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1241.6978285635535,515.6691976751362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.532750591315358,3671.9017401820399,31408.84254308669,2862.5207619923628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  22:00:00,1837973.8873271244,18379738.87327124,1837973.8873271244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.0431563305992,0.0,0.0,0.0,1540.4792427965443,849.3056019652768,0.0,140.79601977047606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.250168426274778,3626.9153968029679,30474.336863243007,2724.1354980025409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  23:00:00,1165664.9218899543,11656649.218899543,1165664.9218899543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.358077796590404,3615.5978465272166,29905.168377738646,2628.503762202085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  24:00:00,1172552.0954651705,11725520.954651703,1172552.0954651705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3677.595191737524,30014.260258030874,2593.677107666072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3714.309574141794,30004.355030100123,2553.0784849739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3722.95025356011,29795.49320028134,2499.507466068652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3723.005375597615,29576.756873406688,2449.630084751716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3720.62486919123,29382.53908599429,2401.632540509369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.2493657870247,0.0,0.0,0.0,0.0,3718.4079463753048,29217.929049000686,2355.016626413118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.7962274181799,947.1356363589658,313.9702659247774,475.31270100552589,0.0,0.0,0.0,0.0,1100.8921082202833,0.0,0.0,0.0,0.9340490770603824,3704.49624605651,29151.630828161997,2311.7899822117094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  07:00:00,1641007.6837163657,16410076.83716366,1641007.6837163657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12332.174398892455,8608.22337551297,0.0,3919.6632018752004,4072.029986630919,2771.128791929379,2867.267835786486,2278.479198785393,0.0,0.0,0.0,0.0,550.422012174753,0.0,0.0,0.0,7.975041792441421,3634.192986692358,28909.328098616927,2269.8177421582888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  08:00:00,4454163.712944421,44541637.129444207,4454163.712944421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7882.8096487519,636.8327193936857,0.0,2860.88587207272,2871.6345341034846,1406.0000178802193,1825.1673049445963,1648.7062734690772,0.0,0.0,0.0,52.46250339706871,0.0,0.0,0.0,0.0,396.43763819505218,3585.4172460154666,28542.90590843867,2297.840973237156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  09:00:00,8205038.4185818289,82050384.18581826,8205038.4185818289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,677.7476899909265,14.08015354518687,0.0,356.6199857404379,0.0,0.0,0.0,298.36016541922478,0.0,0.0,0.0,0.0,685.2887958376326,3662.5754215410017,29539.096386448906,2447.1163430765525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  10:00:00,8700828.522996644,87008285.22996645,8700828.522996644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.154730221459,0.0,0.0,55.09586546287986,0.0,0.0,0.0,351.01452351110376,0.0,0.0,0.0,0.0,967.6553801845815,3751.893284362515,30941.318613816187,2634.2571603707399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  11:00:00,8918363.079829112,89183630.79829109,8918363.079829112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1430.7141523743574,3800.0455341440285,31800.10434335603,2775.740093281123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  12:00:00,10762365.776005798,107623657.76005802,10762365.776005798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2190.2115035679805,3831.7262761832828,32499.882406899444,2916.640003311695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  13:00:00,13041203.505120896,130412035.05120899,13041203.505120896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3128.083807918903,3848.302701432665,32953.812949185965,3029.1275290892187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  14:00:00,12360271.282333512,123602712.82333514,12360271.282333512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3715.284841946405,3865.8427030283908,33364.00057702951,3129.0055717781817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  15:00:00,7783594.4347747559,77835944.34774755,7783594.4347747559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4119.098870190918,3908.7684496328627,34406.23032817391,3296.04835883556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  16:00:00,7551477.322609754,75514773.22609756,7551477.322609754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4470.849999537188,3961.5069671704566,35887.21711326381,3496.820217374849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  17:00:00,10068666.050327942,100686660.50327938,10068666.050327942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4334.56520521201,4095.650056257125,37761.33692447178,3725.574513981203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  18:00:00,5947355.114931159,59473551.14931157,5947355.114931159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3991.5560226578515,4112.976587060909,38160.76950829279,3763.7185586503517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  19:00:00,4799438.731737464,47994387.317374628,4799438.731737464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.472972626392,372.7494619471716,0.0,0.0,0.0,0.0,0.0,152.26424564682524,0.0,0.0,0.0,0.0,3665.8959985161288,3899.9262741181034,35763.74839575588,3456.988215568357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  20:00:00,3426656.8125552979,34266568.125552978,3426656.8125552979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,708.3225181902784,0.0,0.0,1166.9179521604934,919.7556673397767,0.0,0.0,0.0,0.0,0.0,1378.2714930351856,0.0,0.0,0.0,0.0,3630.57686235405,3748.505657547735,33281.62344925837,3131.893904418062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  21:00:00,3893654.5682172116,38936545.682172108,3893654.5682172116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1951.4895773385368,4154.688763540614,0.0,0.0,1650.7855327129583,1268.9427646016168,0.0,7.030522710415014,0.0,0.0,749.1717683959779,2248.637178230893,0.0,0.0,0.0,0.0,3724.9236827434399,3657.390326719718,31716.07755196965,2913.6657076180597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  22:00:00,1836531.443968681,18365314.439686806,1836531.443968681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5411.831393594851,6465.4247787224589,0.0,0.0,1955.798659102954,1500.4139220800808,0.0,407.0934739149388,0.0,0.0,3390.182945140012,2892.2446174513536,0.0,0.0,0.0,0.0,3679.99813326491,3603.739178996823,30656.308509661885,2759.5037749799946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  23:00:00,1165037.0564104133,11650370.564104133,1165037.0564104133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3536.838466038777,3584.649786917404,29957.966445332215,2647.8964652462238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  24:00:00,1172148.3455116898,11721483.455116895,1172148.3455116898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3294.0921025890218,3635.157951983083,29868.566415180667,2576.801203538396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4560.924746392515,5400.588872853875,47161.177516598626,4253.3277800721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3590.0127769249227,5429.870725339264,47158.999307016646,4205.515127711298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2499.452023391889,5442.22304202006,47006.25572214101,4148.5227864251769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1886.6876932268045,5451.864853995692,46843.98592269537,4098.376468096793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.37858641395093,0.0,0.0,0.0,1759.2557137652737,5457.665996586611,46670.25003923261,4050.9777108553168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2922.831135554134,2117.1964342998587,1957.4887883040122,1315.707504399048,0.0,0.0,0.0,0.0,33.966071158345069,0.0,0.0,0.0,2011.0720168744654,5448.299305705489,46552.65148351292,4006.712978002806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  07:00:00,1640421.6065037945,16404216.065037948,1640421.6065037945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22124.349185046314,18101.952985183536,9176.70768697664,9824.960072119165,4971.2267859589469,3642.8671907509617,4017.8927210997806,2853.6150572662975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1206.1217417470048,5381.229386214578,46286.78307891334,3970.983421514337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  08:00:00,4452572.931938871,44525729.31938871,4452572.931938871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11952.388944037471,5.229558705459423,549.8722911337076,5497.957953405578,3472.889151328432,290.13725472382046,1927.7668905914387,1951.5896438222183,0.0,0.0,573.4776583094204,2801.1447445704095,0.0,0.0,0.0,0.0,6.524836391337433,5344.028355029178,46113.50779182767,4013.501275237586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  09:00:00,8202108.032518974,82021080.32518973,8202108.032518974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,782.160193219816,0.0,0.0,456.7144885331141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5439.5825709148389,47256.52992906304,4185.395105439437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  10:00:00,8697866.86473948,86978668.6473948,8697866.86473948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.339151971956919,0.0,0.0,37.78241432998119,0.0,0.0,0.0,0.0,0.0,95.32382399728516,0.22298313826933478,0.0,0.0,5545.50686073917,48791.449805933364,4413.088401963782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  11:00:00,8914795.687910194,89147956.87910192,8914795.687910194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3140.24150971492,13212.797085891749,705.2456301426092,0.0,5599.30433346987,49748.42693247916,4600.683601311334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  12:00:00,10758777.050897666,107587770.50897667,10758777.050897666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1466.883275303554,18353.164832786933,133014.1681561669,10378.355255244765,30298.82437450984,5630.009057036078,50430.57917945994,4767.782996303309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  13:00:00,13036005.572143145,130360055.72143147,13036005.572143145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6933.205508798249,29739.798300672304,227390.58997575605,20302.162983763654,91758.53147186764,5650.258713162996,50918.15856904469,4902.581505852303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  14:00:00,12356288.82866985,123562888.28669849,12356288.82866985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11473.359316466713,34588.62450928182,262719.1601528413,22095.906567078087,92780.96602865668,5670.424721985094,51358.18054262144,5007.795852658214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  15:00:00,7780776.042294538,77807760.42294537,7780776.042294538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6418.639480117567,29450.33536831287,218271.07551088965,18569.477565590452,60571.910291676206,5712.791890447198,52559.57562030331,5186.116049180549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  16:00:00,7548420.473105851,75484204.73105851,7548420.473105851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.33550125035036,17224.67987676289,126642.39860460222,10730.09253274085,18774.247491275575,5770.480924746326,53944.1538794401,5366.709217275312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  17:00:00,10064915.937684592,100649159.3768459,10064915.937684592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3285.690648929607,19885.974168022865,1526.6028508192119,1673.8488296969172,5956.506709546605,55891.98901253663,5576.104606577389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  18:00:00,5945472.088132933,59454720.88132932,5945472.088132933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1666.0684373937775,6054.0072335126319,57014.73830804743,5677.6751744791449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  19:00:00,4797192.944899127,47971929.448991257,4797192.944899127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1737.3987042035508,5756.209181742089,54379.229332172225,5371.8667163090899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  20:00:00,3426183.6519840105,34261836.51984009,3426183.6519840105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.3520575745062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2862.3441603448097,5612.195584078473,51878.80209458741,5045.42609022793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  21:00:00,3891938.2604784399,38919382.604784388,3891938.2604784399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1037.7286360976914,321.1214666171966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2946.049894545799,5529.150670232765,50232.52886388905,4817.803017767937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  22:00:00,1836978.7660292267,18369787.660292265,1836978.7660292267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.47620684086316,0.0,0.0,0.0,1327.0071368616776,685.3114255859035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2178.381711572113,5482.378303186797,49152.920960609226,4659.218369096497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  23:00:00,1164963.8553402278,11649638.553402279,1164963.8553402278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1850.1256968313936,5469.450035437295,48464.98669366753,4543.016918398308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  24:00:00,1171729.7189312818,11717297.18931282,1171729.7189312818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1834.0557836557412,5520.50083609872,48338.70219831006,4474.581387266878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3454.26156667858,5547.097250267233,48096.54866848849,4395.339500756353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4765.644048569058,5545.817164861665,47641.79126595506,4295.304231219788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5233.261158270538,5538.259351041538,47200.24443130143,4199.366531711505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5134.687697550887,5534.370568684132,46887.80646741813,4121.799177370727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.14155324976855,0.0,0.0,0.0,4944.10069101051,5527.093631710966,46516.122580646224,4038.996253600926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3835.173612640732,2574.862281831276,2612.960632896555,1962.0376800106413,0.0,0.0,0.0,0.0,169.47408978297433,0.0,0.0,0.0,5105.780935044075,5513.218097087865,46339.65534594914,3986.923793089052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  07:00:00,1639814.875574741,16398148.755747412,1639814.875574741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25874.447283893925,16461.07298271992,10952.202880425015,13013.663681703687,5285.448882178854,3318.4282881509795,4059.479470601327,3046.9269321169165,0.0,0.0,0.0,0.0,79.70069152403285,0.0,0.0,0.0,5216.7299879455599,5447.934915883162,46149.32319250449,3972.3018199228315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  08:00:00,4450926.090845726,44509260.908457268,4450926.090845726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16536.985042746946,0.0,3656.5637821952047,8586.98063795189,3940.1761307464355,481.8901173080039,2777.6877677128265,2261.672763022722,0.0,0.0,636.4178961143693,3417.2370034081029,0.0,0.0,0.0,0.0,5378.2079452808989,5407.050755719786,46120.24467412297,4029.0348149588755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  09:00:00,8199074.377873706,81990743.77873706,8199074.377873706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1394.2809430960058,0.0,129.7121604163315,821.5756826555875,0.0,0.0,0.0,541.6950957839453,0.0,0.0,0.0,0.0,5975.963565206825,5488.610479850934,47226.80404148918,4203.646949771135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  10:00:00,8694757.915226417,86947579.15226418,8694757.915226417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.76761498039749,0.0,0.0,322.86615368987676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6143.260859499619,5580.657493519701,48602.025134464704,4428.120781818172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  11:00:00,8911158.388576713,89111583.8857671,8911158.388576713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.795808940252784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5822.47632778867,5627.519504180268,49493.1874205782,4608.170046606124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  12:00:00,10754742.591881158,107547425.91881162,10754742.591881158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.45415412867957,0.5101775249273975,0.0,5496.861380548063,5653.366270901531,50143.78403844346,4763.891989582572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  13:00:00,13031011.440776539,130310114.40776538,13031011.440776539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.42463381755825,3.6209340723707794,0.0,5106.378299403897,5667.452370060958,50579.09182601481,4888.210425477848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  14:00:00,12352102.87444696,123521028.74446962,12352102.87444696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,972.1002447160018,1.306579827646554,0.0,4856.672170865127,5685.381335876653,51028.45180194004,4990.673177965734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  15:00:00,7777845.071588542,77778450.71588542,7777845.071588542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.378800051182619,0.0,0.0,4417.4487000597359,5728.656361666047,52336.59426830429,5167.491321053892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  16:00:00,7545278.060430296,75452780.60430296,7545278.060430296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5107.061510987708,5787.3475461542379,53830.92037674315,5351.807798670318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  17:00:00,10061032.943925353,100610329.43925351,10061032.943925353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4945.925000304626,5885.454925470373,55096.50419606652,5494.835928945856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  18:00:00,5943551.346947622,59435513.46947622,5943551.346947622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4491.923157968842,5935.602576832036,55759.93753812051,5547.933173289689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  19:00:00,4794988.232477202,47949882.324772018,4794988.232477202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.032146706024,0.0,0.0,0.0,0.0,0.0,0.0,58.143727502519769,0.0,0.0,0.0,0.0,4807.702767049456,5734.562157244851,53867.747139268875,5310.109906693699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  20:00:00,3425858.789602335,34258587.89602335,3425858.789602335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2731.50566998542,0.0,0.0,0.0,1571.428327719729,526.9145725082991,0.0,0.0,0.0,0.0,0.0,872.6309735176814,0.0,0.0,0.0,0.0,4048.890066099404,5603.353999974493,51406.69581802701,4982.467014500186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  21:00:00,3889890.8709150718,38898908.70915071,3889890.8709150718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7469.966119121241,1303.1133769594388,0.0,0.0,2070.61777889094,1045.0621953080072,0.0,19.804963459439084,0.0,0.0,0.0,1520.410218646164,0.0,0.0,0.0,0.0,3617.4772850907158,5521.1143140576109,49757.679246840904,4750.674300205344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  22:00:00,1837436.670010598,18374366.70010598,1837436.670010598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8638.436149744672,3563.1375619128159,0.0,0.0,2166.1137173597514,1237.8864812105865,0.0,364.87249038404658,0.0,0.0,1213.4729638976795,2496.120228060384,0.0,0.0,0.0,0.0,4128.899970253825,5472.437801153022,48653.80336261553,4589.488295008167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  23:00:00,1164889.5038296716,11648895.038296717,1164889.5038296716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4360.433613199132,5456.457149153382,47933.84232934481,4473.195071528249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  24:00:00,1171296.3396962439,11712963.396962438,1171296.3396962439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4283.117901849291,5504.49684105751,47742.92933405121,4387.681361367985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4229.3363081413749,5531.002303175563,47518.618564352975,4303.044771719114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4700.131995402485,5536.190639821613,47237.80463125812,4220.547780901833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4739.495113417498,5532.843630661898,46916.74834465523,4137.637375872103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5258.961030905456,5528.6209464677899,46632.29216990363,4061.6539484694528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5886.972681118459,5526.335688431694,46416.79998845669,3996.341448903228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3775.5383895127495,2488.406079094869,2714.1477034479109,1858.6699186891936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5837.7181339132189,5509.9542824985269,46234.426482160634,3940.815602348765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  07:00:00,1639187.6706068237,16391876.706068237,1639187.6706068237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27566.233001673536,17598.66735836685,15262.694303432809,13912.923916408385,5738.686832008397,3603.213879103368,4555.083841087755,3246.541035671489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5746.110127910561,5440.443132292361,46008.71298277866,3920.3929189457765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  08:00:00,4449223.677361378,44492236.77361379,4449223.677361378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17319.321816134398,181.55802038194475,6277.64258257975,9089.343853184708,4192.790677267838,741.0513729044346,3060.7639533494318,2358.316066799915,0.0,0.0,16191.700111324824,5829.96749865001,0.0,0.0,0.0,0.0,5725.193186204359,5396.506602791115,45951.379567743956,3976.3435989131614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  09:00:00,8195938.353034117,81959383.53034117,8195938.353034117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1288.885255606672,0.0,112.03327325149758,665.2628414083243,0.0,0.0,420.9192212692492,2098.4348986075717,0.0,0.0,0.0,0.0,5995.210437631892,5480.55574858511,47085.06553454979,4154.66819217244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  10:00:00,8691647.291018168,86916472.91018167,8691647.291018168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.27816538580979,0.0,0.0,144.1771257312437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6207.0089439511289,5578.057116558398,48558.96359300256,4389.347979100413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  11:00:00,8907372.64928847,89073726.49288468,8907372.64928847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.87322439619389,0.0,0.0,6196.160899511961,5628.181787169862,49536.98440084563,4584.545591266311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  12:00:00,10750543.774950594,107505437.74950598,10750543.774950594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5900.7269964263209,34972.16478356346,2297.870709421984,6177.818830768255,5657.417016782708,50257.14998220769,4756.0233839246679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  13:00:00,13025877.791016408,130258777.91016408,13025877.791016408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11172.251037394135,77938.15211841669,6355.671409575608,13478.259821664493,5673.168190103793,50734.46306985622,4889.389088995899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  14:00:00,12347848.563007385,123478485.63007386,12347848.563007385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9331.124293626952,62593.07176819545,4576.531501411738,8121.704269592144,5691.790692187966,51238.84772309042,5003.30429309082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  15:00:00,7774796.497307969,77747964.97307968,7774796.497307969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5772.916176378304,32722.92423209175,2303.1448120154107,6155.936841437745,5733.2854761773719,52535.21582422752,5187.841274546717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  16:00:00,7542000.661448719,75420006.6144872,7542000.661448719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5697.218488178544,33598.65736026758,2507.0946401683847,6179.012322098071,5790.550123584405,53936.78235012363,5367.783566735037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  17:00:00,10057015.518819986,100570155.18819985,10057015.518819986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2820.0803844517488,13314.20706618359,848.6163547979535,6139.399524356634,5876.856537001782,55063.58950077705,5496.357535904329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  18:00:00,5941582.676532746,59415826.76532746,5941582.676532746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6131.866983461948,5897.081855807434,55445.53151726967,5523.975451395693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  19:00:00,4792371.103864534,47923711.03864533,4792371.103864534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5368.994832006881,5717.142020240225,53683.98553073695,5298.249750434301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  20:00:00,3425515.0114734859,34255150.11473486,3425515.0114734859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,413.4703247090068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5737.077003291709,5603.484997524232,51481.07780078147,5003.917559955902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  21:00:00,3887501.604243861,38875016.042438607,3887501.604243861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1096.2861163021024,370.0504273835415,0.0,0.0,0.0,0.0,0.0,427.3784564675912,0.0,0.0,0.0,0.0,6060.592728855477,5533.264958069093,50022.255273120456,4794.977444102805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  22:00:00,1838050.7326679058,18380507.326679056,1838050.7326679058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3665.615013520715,512.2835030541631,0.0,0.0,1690.327666112039,914.0532978946347,0.0,50.99914447427661,0.0,0.0,7080.130136533368,3037.4238661027418,0.0,0.0,0.0,0.0,4297.02378642369,5486.764233415305,48973.37128844993,4636.391043715127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  23:00:00,1164857.045571261,11648570.45571261,1164857.045571261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4098.149128897827,5467.871696902174,48241.36122194145,4510.104555452635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  24:00:00,1170848.3361477312,11708483.361477312,1170848.3361477312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6071.155416343013,5521.58941858141,48223.85215671855,4449.332590074143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5627.624399932356,5552.176622257823,48109.091058148995,4382.344673127944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6113.259001813945,5547.6679789216109,47688.16067695225,4284.071095523054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6161.913028812306,5544.8744331688,47412.190886590164,4206.808324231727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6108.099134565174,5542.0888417039509,47174.13021132848,4137.354348361113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6113.568840935863,5540.06891269943,47004.90553698459,4077.156086229472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3566.4538630916688,2369.58900785939,2518.9037223324955,1701.7725038781994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6119.411559326377,5507.48761801403,46608.11568270476,3989.8895567564675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  07:00:00,1638540.1773408526,16385401.773408527,1638540.1773408526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27715.789973748822,17251.013849127532,16173.820474556787,13851.761013562935,5733.219075952661,3552.200183157247,4645.1612680697539,3279.649217457374,0.0,0.0,0.0,0.0,0.0,0.0,0.5067541781471689,0.0,6139.07280523419,5424.894757402202,46139.02828654997,3928.77984400861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  08:00:00,2574848.8501070539,25748488.501070534,2574848.8501070539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18973.51997882351,0.0,8332.521646164727,10458.38745459444,4404.845246023921,405.3545652455322,3287.3723009150296,2519.7991631949096,0.0,2381.587450130374,52388.40202943612,9685.798157185387,0.0,0.0,0.0,0.0,6115.207139715324,5357.269173020358,45736.63389320821,3939.987848878147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  09:00:00,3511157.5228732547,35111575.22873255,3511157.5228732547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8944.017467114767,0.0,0.0,3848.3634363077869,3040.504505210379,0.0,1050.1727261419442,1743.8402870045696,0.0,0.0,3666.480787428593,2473.146577660172,0.0,0.0,0.0,0.0,6234.875592111309,5373.335245258012,45918.42013944245,4012.103012899275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  10:00:00,4915620.532022557,49156205.32022557,4915620.532022557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3106.0650701130728,0.0,0.0,643.6421020742082,2144.6608224508506,0.0,0.0,1319.7046540476409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6142.777643374942,5419.441917762827,46346.81888697928,4129.861004620904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  11:00:00,4447466.195639457,44474661.95639456,4447466.195639457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1370.6878865533027,0.0,0.0,811.6808146988832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6146.036063893636,5457.447656380593,46688.999419997155,4248.506119793001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  12:00:00,5279407.3220072849,52794073.220072839,5279407.3220072849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.7945044970487,0.0,0.0,359.5411580660113,0.0,0.0,0.0,0.0,0.0,944.3266456337678,7488.630302413457,656.2971022668385,6137.245648081639,5488.201756584105,47040.55818893027,4359.619738147387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  13:00:00,4566215.100617571,45662151.00617571,4566215.100617571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,890.9204845669738,0.0,0.0,357.3427445384421,0.0,0.0,0.0,0.0,0.0,3617.8680135801857,34428.21030649923,3221.241893787205,6155.055010359487,5489.178371905626,47047.26486006426,4422.64459779641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  14:00:00,4334821.094013163,43348210.94013163,4334821.094013163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.3292712939308,0.0,0.0,3.699446072574792,0.0,0.0,0.0,0.0,0.0,6773.249009994527,63689.77855338412,6085.140718307008,12250.644361150315,5492.628532746386,47025.216060949235,4468.877046291126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  15:00:00,3418897.0076816009,34188970.076816018,3418897.0076816009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.7018429775963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8357.553803746438,73511.410244485,7089.989576125023,18809.601785158175,5545.77680624064,48086.44695791098,4606.159235146985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  16:00:00,2971230.611996881,29712306.11996881,2971230.611996881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.01727866249277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8050.118704599667,69507.28754197875,6628.905469498587,18955.868818454695,5598.131871864716,49767.97994465466,4796.36500698844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  17:00:00,3187398.6457104536,31873986.45710453,3187398.6457104536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.64010982064567,0.0,0.0,0.0,885.1891655891168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3875.2639756387677,35018.28859713382,3486.698066336403,7665.330255295218,5606.881704939734,50534.11018435322,4876.403442696435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  18:00:00,1631720.444700765,16317204.44700765,1631720.444700765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6128.665967059078,5581.747414632594,50067.31924811713,4785.570741412565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  19:00:00,1638540.1773408526,16385401.773408529,1638540.1773408526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6155.822324964971,5540.858283068327,48852.42782901413,4594.664966312944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,1638540.1773408526,16385401.773408527,1638540.1773408526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6118.7000243122679,5536.7575719054989,48039.92920051204,4435.491256252847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,1638540.1773408526,16385401.773408529,1638540.1773408526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6049.426349901979,5537.081936601215,47497.950873637776,4310.642715809029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,2106694.5137239529,21066945.13723953,2106694.5137239529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5345.48295343325,5534.286990716035,47089.02100200302,4208.570172120294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,1170385.8409577518,11703858.409577519,1170385.8409577518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6142.514243513923,5530.770206217268,46768.35522249988,4122.4526228797999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,1170385.8409577518,11703858.409577519,1170385.8409577518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6097.382947232124,5527.283871256696,46492.531729831244,4045.080157045119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6110.53082730068,5520.86074091944,46201.561927854964,3967.5295260516957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6095.918567351188,5516.442155763024,45963.992260997686,3897.9129174999977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6118.339293356133,5514.197784974258,45763.50039808649,3836.000687203259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6103.692053021493,5511.987214645326,45561.27640417804,3777.5484039078116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6123.084501293447,5514.011975272126,45462.50734086411,3735.0133572968645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5614.66139910356,5510.728446650456,45270.508661799184,3681.927019711334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  07:00:00,1637872.5875258255,16378725.875258258,1637872.5875258255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5225.344080000336,5506.38991583577,45043.72116605722,3624.3575296613255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  08:00:00,935927.1928719005,9359271.928719007,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5467.297451320428,5516.346780700049,45037.92357619784,3598.0094602128899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  09:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5352.904198163699,5540.610588749365,45251.81303596889,3609.8661198073916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  10:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4740.968064806306,5578.568827616285,45699.90826425018,3670.028742761231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  11:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4471.7748548773829,5621.880679580656,46302.497183902226,3771.922676828362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,1403890.7893078507,14038907.893078508,1403890.7893078507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4789.302550734705,5650.78165163787,46731.982351136154,3859.637925035975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,1403890.7893078507,14038907.893078508,1403890.7893078507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5762.4615221287499,5667.272723411061,47038.16775046834,3927.099775980194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  14:00:00,2105836.1839617758,21058361.83961776,2105836.1839617758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5547.293456368864,5675.892816147599,47207.805648201815,3967.6574688149869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,1403890.7893078507,14038907.893078508,1403890.7893078507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4135.505560807043,5666.792062161109,47019.874260372395,3933.607022299704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5034.896734738741,5686.270425992082,47460.21978114706,3976.0291994018955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,935927.1928719005,9359271.928719007,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6135.609777665811,5748.738255961641,48574.27531016481,4117.569523145116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,935927.1928719005,9359271.928719007,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6159.549190158632,5796.929001184315,49820.235714522714,4265.686096826669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6084.59004484411,5758.811451120615,48998.51684281996,4148.912121837571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  20:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6165.495270909748,5689.174956437346,47595.149418198715,3949.6815565381336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  21:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5874.4823948953749,5663.377220470978,46853.629949837275,3823.609962926401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  22:00:00,1637872.5875258255,16378725.875258258,1637872.5875258255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6115.5717407329789,5646.900301917835,46413.945618336664,3733.521667513079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  23:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6102.880664694522,5636.5635526800319,46090.54309170078,3659.415234927616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  24:00:00,935927.1928719005,9359271.928719005,935927.1928719005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5796.386755603839,5625.529186267166,45751.200665332406,3584.7082576183408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5767.355551975362,5614.941352204391,45424.64217687561,3511.0818783147067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5897.089724094566,5604.476034849974,45090.279148623726,3435.0523230110854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5717.454659192835,5595.423594711439,44792.55932728198,3362.271011728575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5603.20719981463,5588.176991465025,44556.33912974381,3297.578655451678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.8689572797433,398.9404814301026,435.439105004876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5478.623276595933,5558.306444582842,44372.57809120789,3230.1727542009209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,3387.278198636174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6041.818122180909,4335.71994492001,5929.810315289575,3084.1364715675624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5269.531816423152,5521.751836051996,44368.84155392335,3209.011150859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  07:00:00,1637185.0988621442,16371850.988621444,1637185.0988621442,0.0,0.0,0.0,19287.982705703933,0.0,0.0,0.0,0.0,33380.757836165656,25973.46862601129,32400.588112897454,19462.580532640928,9732.593685082762,6483.322678093715,9271.1190499023,4992.983122109986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5010.20355125683,5457.004839058866,44237.924746752484,3314.8313795719989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  08:00:00,4443788.1254829629,44437881.25482962,4443788.1254829629,0.0,0.0,0.0,11672.617966051539,0.0,0.0,0.0,0.0,20594.71431133997,16396.36495102096,20799.56445293587,12973.844416156688,6647.663688412853,4537.6451534435659,6497.6422672765779,3598.7754206828865,0.0,0.0,35554.9484981945,8206.99169962111,0.0,0.0,0.0,0.0,4970.601895962522,5416.692080593687,44320.029566582576,3510.5678872068258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  09:00:00,8185925.49431072,81859254.94310719,8185925.49431072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.57250677160706,2073.27783606598,429.7925930095327,94.43508423038144,3354.605942049429,2448.1808834096389,3287.6256451801148,1655.7654266098569,0.0,0.0,12964.062010348889,5601.994447772314,0.0,0.0,0.0,0.0,5291.890389956186,5499.420824599292,45543.34996953303,3750.0576186609835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  10:00:00,8683681.228860803,86836812.28860805,8683681.228860803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,840.1641159411935,2726.604549822026,335.4249152987545,346.60988685191139,2975.3236366496546,2203.480224452749,2860.596939943592,1569.005221496859,0.0,0.0,166.89774340884567,3849.506817915673,0.0,0.0,0.0,0.0,5168.355700066421,5581.214638990784,46961.99115612452,3954.608616725038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  11:00:00,8894800.689836512,88948006.8983651,8894800.689836512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2980.053049612899,0.0,0.0,1908.1659718238978,1278.7162399516195,1271.1574055715494,988.0923102547364,0.0,0.0,0.0,1374.3232720861134,0.0,0.0,0.0,0.0,3368.6532060496285,5603.612172861601,47595.45849357947,4071.3196698480794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  12:00:00,10735420.52236955,107354205.22369552,10735420.52236955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.53285320087373,0.0,0.0,1661.9827885528596,1329.5778855642903,1185.2468744989392,926.8679213847441,0.0,0.0,0.0,584.3874095889515,0.0,0.0,0.14605776679301928,0.0,4807.227242778729,5631.634678005362,48294.94831826029,4186.81653555834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
