Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 03/06  13:00:00,13010894.580010839,130108945.8001084,13010894.580010839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.7282206679288,8346.142650821152,0.0,1041.5241549217088,2560.0728420958409,2006.9353858532825,2408.836600155403,1540.4548490351493,0.0,0.0,0.0,1757.0634796177085,0.0,0.0,0.1663487603660616,0.0,4557.232046636498,5618.8554464937019,48285.59658397773,4221.937147892863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  14:00:00,12336468.415522922,123364684.15522923,12336468.415522922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.6768691373326,0.0,0.0,1709.7145003340466,1481.1331425316685,1434.7441664497213,962.3593310560376,0.0,0.0,0.0,1802.7639478621994,0.0,0.0,0.0,0.0,3220.7553743868836,5605.049284710862,48198.39043570706,4240.6036582991659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  15:00:00,7763758.939759029,77637589.39759028,7763758.939759029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2499.1563793509315,0.0,0.0,743.9042003212494,878.6670863081836,71.06062668875446,99.51908331389849,0.0,0.0,0.0,591.657292766729,0.0,0.0,0.0,0.0,3739.810764590505,5636.882081824523,48839.065405421214,4336.343409880052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  16:00:00,7528658.83135774,75286588.31357742,7528658.83135774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.63771502349186,449.03907045044408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3032.682728046059,5688.108789057921,50168.23974210484,4508.818393434242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  17:00:00,10044008.149007408,100440081.49007406,10044008.149007408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.1342679066193,370.8151588065262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3079.6531256104069,5690.454741839322,50582.87022946117,4592.495061137082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  18:00:00,5937729.776862394,59377297.76862393,5937729.776862394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,465.5014346420337,0.0,0.0,1324.3372447111884,1261.4364792240324,920.8569480253838,396.9234319853817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3212.843973091909,5629.995332859246,49741.87115870823,4521.299729875494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  19:00:00,4784216.715143851,47842167.151438508,4784216.715143851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1244.2639741589672,6956.509053119916,0.0,0.0,2130.916060494022,1796.0983666049297,1978.179163114286,1191.3166801775356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3194.27717300859,5549.943099325393,48328.50513152915,4363.3115101332009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  20:00:00,3422149.6051601965,34221496.05160196,3422149.6051601965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4597.712729919182,8768.197142667104,1399.5506651933886,1209.3583152864063,2353.046633070147,1944.4556896475297,2229.027132557137,1374.6018478454747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3098.7957368511436,5490.059004842887,47168.07997894692,4242.82112771554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  21:00:00,3877646.418205619,38776464.18205617,3877646.418205619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7282.381265406452,10139.553968448026,5375.3491844081859,3766.532416432847,2555.492604006802,2082.6685568128489,2455.1649808641448,1519.3007556092019,0.0,0.0,0.0,66.22782389094376,0.0,0.0,0.0,0.0,2734.102795423229,5447.815375130955,46383.81698003074,4158.868295502257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  22:00:00,1845151.493560482,18451514.93560482,1845151.493560482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9341.355419440077,11317.119296572508,8178.964787489877,5738.014254311638,2740.268168768984,2205.9247721530475,2666.9647361821828,1663.6834646148537,0.0,0.0,0.0,23.564468107729878,0.0,0.0,0.0,0.0,2301.9148417609819,5417.867021485735,45858.955252360494,4098.163227623679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  23:00:00,1166027.3269518694,11660273.269518692,1166027.3269518694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1001.6970682513432,5415.158537117101,45549.93617144433,4043.0041141421049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,1169417.9277586744,11694179.277586744,1169417.9277586744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.82245811336,5481.7634071017359,45695.27456241566,3997.1358120034426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3243.535395931365,5522.59826351751,45745.34822924721,3952.717568425109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3489.576967072338,5537.267477285223,45660.72818247474,3906.4123815630434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3077.337495267065,5539.311703849337,45512.770956895896,3859.8375795091058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2721.007741005021,5516.770537825273,45122.17424535061,3792.983125666268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.64365176279513,0.0,0.0,0.0,2162.9734972213789,5519.840861524776,45024.4237317864,3757.7992249659876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2705.9101760795476,2129.0956279820768,2749.240358630554,1315.0600443535664,0.0,0.0,0.0,0.0,261.0577775889478,0.014945940617302542,0.0,0.0,1859.2052485037964,5517.308577965596,45053.43054692372,3735.1587601934995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  07:00:00,1636477.9149430632,16364779.149430633,1636477.9149430632,0.0,0.0,0.0,3373.9087189276276,0.0,0.0,0.0,0.0,17790.14437315287,15982.477296586612,18825.800212347796,11650.372870521445,5237.352890958245,3869.436521991623,5363.3946242565739,3117.167712461907,0.0,0.0,0.0,0.0,245.19054148021272,0.0,0.0,0.0,1854.349772268414,5456.875720108616,45016.75631516308,3737.180392242514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  08:00:00,4441868.62627403,44418686.2627403,4441868.62627403,0.0,0.0,0.0,2089.3426532760747,0.0,0.0,0.0,0.0,12024.473309171342,10227.796674164325,13357.97052955693,8407.208097964054,3831.220414406549,2643.2364466095966,3924.7431095170397,2258.846166562527,0.0,0.0,0.0,1298.7518796521557,0.0,0.0,0.0,0.0,2434.7998139272606,5415.793744673819,44959.018259063225,3817.8090327585325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  09:00:00,8182389.574715316,81823895.74715317,8182389.574715316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1210.5925643164754,531.7352602661393,990.3267165860035,653.5865594271692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2815.0304148154375,5497.3744799183409,46126.62761672747,4005.785118780355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  10:00:00,8677782.916553453,86777829.16553453,8677782.916553453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.0784643588695,0.0,0.0,273.6756612783531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1924.6442273528463,5585.467003693463,47721.46216113569,4229.0725446160299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  11:00:00,8891516.26805318,88915162.68053177,8891516.26805318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8797769502154547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1485.3695381749279,5629.675331992793,48756.24398183567,4409.892992284686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  12:00:00,10732008.724898745,107320087.24898747,10732008.724898745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1563.8190585314588,5509.871689153162,375.11013110407108,4448.6821188125809,5655.1263913824109,49513.31163862459,4581.534762096191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  13:00:00,13004030.662253758,130040306.62253757,13004030.662253758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6464.971414377353,36398.33253916695,3219.7668535438895,5277.124657855301,5669.2164682313209,50031.961821626785,4725.1862130321219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  14:00:00,12329121.132678077,123291211.32678077,12329121.132678077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12747.171815528061,78402.94826461929,6254.807934304703,12248.727223788388,5689.587345699308,50627.19220607528,4856.074108995422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  15:00:00,7761289.675692519,77612896.7569252,7761289.675692519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15706.505205976568,97606.6645494328,7595.0994588885619,18642.651660135783,5734.248341616581,52073.11672620956,5076.772577060156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  16:00:00,7527534.040856981,75275340.40856983,7527534.040856981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9790.848215221828,58275.155827314324,4296.6201990408139,5596.484058991093,5794.61017069446,53589.794576449436,5296.033342433769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  17:00:00,10039636.482814353,100396364.8281435,10039636.482814353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5204.308876864346,27348.680614770234,1872.659478961812,4085.630578441817,5895.410262458246,54895.76574066177,5462.95903432722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  18:00:00,5932873.918205538,59328739.182055387,5932873.918205538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.36697949374938,490.0598848078564,0.0,3541.736433623492,5962.305424643758,55708.65437802588,5538.218606144499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  19:00:00,4782392.008034295,47823920.08034295,4782392.008034295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.047098560829057,40.528766253743139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2457.4977696506045,5766.276101264729,53967.85416892106,5318.785005260537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  20:00:00,3421785.2596871748,34217852.59687175,3421785.2596871748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.7762473688475,507.4205237805604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2556.263189705961,5622.867084896055,51425.28177832986,4982.11652750393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  21:00:00,3878398.15342466,38783981.5342466,3878398.15342466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1633.2224230207169,0.0,0.0,1153.85024759068,941.6557003696131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3345.9117998357785,5542.634474686475,49741.09207608457,4748.547378160674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  22:00:00,1839507.141441952,18395071.414419518,1839507.141441952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1535.1761237516724,4215.155236772393,0.0,0.0,1494.0879005651403,1195.1562373839516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3658.5897310027328,5498.242586755773,48633.08095333024,4587.8605449432729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  23:00:00,1164322.631853867,11643226.318538674,1164322.631853867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3055.8298980327874,5485.994957384487,47952.052931153186,4474.760517627679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,1168912.7963879028,11689127.963879025,1168912.7963879028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2640.424177946952,5543.561925119592,48000.972095199686,4430.71344360293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3078.376170938693,5580.578318571742,48035.57328928532,4390.663512293737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3480.122160994031,5586.732342268922,47805.55050632532,4324.449853759441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2849.1734463332375,5580.009193365433,47460.8712655629,4244.408826970418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2338.190953122921,5572.64586234368,47140.41678756729,4166.709191049021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2834.2827272611227,5575.317112304022,47032.3150938252,4118.780918168912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3175.800659665309,5571.486131878933,47098.00179484182,4097.654059838864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  07:00:00,1635751.245194404,16357512.451944039,1635751.245194404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12933.091881398728,9089.661246931024,2784.2949215854257,1967.4051677322723,4315.432224810051,2833.47161816768,3248.001671262533,1936.0501673770023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2377.728365127341,5506.649998872519,46862.77561832927,4079.8774785985808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  08:00:00,4439896.236956238,44398962.36956239,4439896.236956238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10396.046155641385,0.0,1605.348110643273,2587.4302479656514,3184.6653793639204,488.0181823757496,2365.3918505759677,1642.1058815295253,0.0,0.0,3985.4277510678537,3972.9476022291698,0.0,0.0,0.0,0.0,2330.730044317441,5456.337309586852,46347.97638598346,4089.9206246855835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  09:00:00,8178756.225972019,81787562.25972018,8178756.225972019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.8552901142257,0.0,25.574487796277596,226.1080286204938,0.0,0.0,0.0,741.4475113332455,0.0,0.0,0.0,0.0,1365.9528112780393,5526.980141182536,47291.83711839427,4238.922408598836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  10:00:00,8674004.606080296,86740046.06080295,8674004.606080296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.03885832844982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.09142770164423,5609.732710072373,48843.36090032217,4460.024508075696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  11:00:00,8887206.054354094,88872060.54354093,8887206.054354094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1384.333210646166,4896.909458568791,340.97774767647936,1809.6187220437526,5654.187080280007,49911.0219620832,4654.512202335206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  12:00:00,10726890.325692945,107268903.25692949,10726890.325692945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4032.284571323231,19702.626014390928,1406.2593460871283,3785.3222902874156,5675.875667733765,50605.9269781234,4804.441230752229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  13:00:00,12998304.05372668,129983040.53726679,12998304.05372668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3341.9067178904808,17379.449319881725,1406.6599364094043,4408.747028084129,5684.101323132586,50978.904964174675,4898.978363004524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  14:00:00,12324144.522939383,123241445.22939383,12324144.522939383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.55816781103902,0.11139181228792473,0.0,2545.305859345697,5681.386678561447,51059.6501972515,4935.575607049868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  15:00:00,7757470.705840221,77574707.05840221,7757470.705840221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.5461399512697,5663.837394362709,50814.647773768746,4910.584922058765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  16:00:00,7523299.507392723,75232995.07392723,7523299.507392723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1561.3830254024652,5658.057804341143,50713.757083671466,4892.3553311260079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  17:00:00,10034953.05523471,100349530.55234707,10034953.05523471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1226.997815846059,5665.666932112869,50895.882292270086,4914.5494768506609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  18:00:00,5931126.946644653,59311269.46644652,5931126.946644653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1242.852886462227,5624.677495449258,50396.32213066938,4864.179320039812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  19:00:00,4779326.142320214,47793261.42320212,4779326.142320214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.14759860995825,31.573626614497486,0.0,191.6551067789593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2214.018325744426,5559.326788996263,49309.75990953884,4721.340269214146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  20:00:00,3420079.7175091567,34200797.17509156,3420079.7175091567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.9271870786702,415.5520621589471,0.0,570.6964079791908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2890.6141083761538,5506.188362282507,48306.49681748296,4588.884475966685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  21:00:00,3875257.037692982,38752570.37692981,3875257.037692982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.6732865344293,773.3127377058982,447.31368728419258,859.9882866604179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3185.4902235198367,5463.912247849574,47505.440902568334,4488.716140772579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  22:00:00,1841414.8813321305,18414148.813321305,1841414.8813321305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,655.0459800432959,1314.453471526286,0.0,1676.1741832703536,1488.494008156584,1036.2986628448328,955.3464845869809,1090.253442510195,0.0,0.0,0.0,1005.4091418379381,0.0,0.0,0.0,0.0,3376.4005740820336,5430.932330257783,46860.88899905564,4409.234756380307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  23:00:00,1164504.059222975,11645040.59222975,1164504.059222975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3245.866260349509,5420.966057762887,46461.9653531219,4336.358536985695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,1168393.7465674314,11683937.465674313,1168393.7465674314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3410.991890439364,5474.712007999472,46538.75055000789,4275.913336733522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3551.415592748301,5502.009338212912,46436.34107832477,4199.087716636118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3257.8229230673748,5504.3434115989189,46156.34832602104,4111.235805712475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1955.1955117682513,5506.175018436127,45959.00075561938,4043.199169656267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.4423686217008,5510.834747821308,45838.55846087615,3993.301753505013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2959.9489223845996,5513.081685732602,45718.193882169675,3948.271137103196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2756.798446131744,1917.1080545087287,2511.257758669551,1648.606350790237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3085.713788311176,5500.416950402069,45651.162914384215,3912.4716632280067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  07:00:00,1635005.3048125283,16350053.048125286,1635005.3048125283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21570.172021757822,16066.236710176663,18916.65534773403,15481.163204117795,4958.334184435012,3452.451525406094,4821.552730787818,3289.3142684680594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2627.017253026273,5430.478698698303,45479.39949790753,3896.7202619509519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  08:00:00,4437871.5416340059,44378715.41634007,4437871.5416340059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12175.653018948258,10033.201372254802,11284.81800434903,9747.995930706671,3501.676711364524,2425.1024014586675,3402.4901944803466,2304.14767645688,0.0,0.0,5128.820702177324,4084.523274838278,0.0,0.0,0.0,0.0,1675.5659282163436,5389.18932680925,45474.24822607034,3956.048643498724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  09:00:00,8175026.524062643,81750265.24062643,8175026.524062643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1005.3424501950725,884.9009748997974,939.2977557348123,703.0946235484726,0.0,0.0,0.0,1134.9306766569794,0.0,0.0,0.0,0.0,1072.6593160711109,5473.773601510539,46623.70603533128,4126.8338695587749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  10:00:00,8670192.278699756,86701922.78699756,8670192.278699756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.1809428709713,186.72777658654125,125.34752764373995,315.01504363367499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1062.5547575676138,5565.998067063475,48046.97545741821,4329.595811776238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  11:00:00,8882981.000988534,88829810.00988534,8882981.000988534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.930699423039232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.6174109722698,5616.431608961229,49014.51950403466,4493.673303190316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  12:00:00,10721674.205449218,107216742.05449218,10721674.205449218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1114.0048896044828,5648.864541024205,49799.33238240256,4658.941017164429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  13:00:00,12992390.684752789,129923906.8475279,12992390.684752789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3335867966405687,0.0,0.0,445.0331516047482,5666.014568132913,50319.19437558104,4796.415767996359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  14:00:00,12318803.902520337,123188039.02520338,12318803.902520337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12655642915757804,0.0,0.0,205.43711390125154,5686.013051577579,50868.44900376501,4917.301047457578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  15:00:00,7753638.497505913,77536384.97505912,7753638.497505913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.47727303898248,0.5759392813366182,0.0,68.20514667087127,5722.138635432063,52060.84743546753,5099.784174500533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  16:00:00,7519149.717692696,75191497.17692694,7519149.717692696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.913876629591308,0.0,0.0,206.46724943545255,5763.24544901617,53343.72911974263,5273.783386098575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  17:00:00,10030164.354203942,100301643.5420394,10030164.354203942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.73777334729025,5773.519295128522,53907.77300873911,5350.043470591542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  18:00:00,5928395.988615724,59283959.886157248,5928395.988615724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.650768261502047,5705.027377918571,53035.00954140228,5236.300435984405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  19:00:00,4777656.327422493,47776563.274224918,4777656.327422493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.23941128315394,204.2509554256924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0348083449163334,5607.013783294034,51173.35027926942,4989.59484860763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  20:00:00,3417646.172896948,34176461.728969488,3417646.172896948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.94314301194665,600.0163869802959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.881800843061723,5539.531501171914,49721.60702202569,4786.609686651848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  21:00:00,3872091.7378855396,38720917.37885538,3872091.7378855396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1469.1337137529118,0.0,0.0,963.2519163655261,916.0075678199063,0.0,60.852896551483699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.791428234065147,5492.835119808867,48680.37166315733,4636.904737283808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  22:00:00,1843615.4664131718,18436154.664131717,1843615.4664131718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3526.0810557741676,0.0,0.0,1232.0453329862504,1105.8027220336758,0.0,394.35799557410476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.123766926313153,5461.106952720536,47903.7731073229,4526.742273618906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  23:00:00,1164734.3473857917,11647343.473857915,1164734.3473857917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.725438375864845,5455.290545717456,47403.61457094843,4448.839166655075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,1167860.9320089489,11678609.320089488,1167860.9320089489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,757.083394580677,5511.462213077532,47420.09255706741,4403.4764834056709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1549.17318417143,5539.998017436516,47272.91421024927,4341.612772171534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1848.9789829077727,5544.029726621005,46997.27071003759,4268.701056543367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1843.1521453664898,5546.5137689558409,46809.68476774057,4209.293302023047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1835.1707948278152,5549.862206883073,46663.42791921335,4160.643361864758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2765.1042625270144,5553.971156252262,46563.03454327916,4123.677565159591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1765.754644146712,1400.40573028723,1220.670693410961,773.4295803017857,0.0,0.0,0.0,0.0,169.09469759336955,0.0,0.0,0.0,3284.7919144168174,5544.3303613187849,46519.66380788711,4090.702390052627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  07:00:00,1634240.3147006159,16342403.147006162,1634240.3147006159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17286.655573861903,10371.19594850509,11152.469606540093,9679.526740020583,4264.480692105538,2618.6608009969056,3867.5631202460288,2720.7022504179428,0.0,0.0,0.0,0.0,0.7606463458656348,0.0,0.0,0.0,3016.507464783927,5473.585563154611,46279.188142770174,4052.7146518834708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  08:00:00,4435795.139901672,44357951.39901672,4435795.139901672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10748.946902169946,0.0,4557.751152880072,6867.928568621831,3069.7332683515467,86.83980201529026,2515.621370591507,1928.021204300819,0.0,0.0,12328.015945399122,4441.108190181533,0.0,0.0,0.0,0.0,2309.7611185664216,5421.624119934995,46025.27240994179,4079.618346110255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  09:00:00,8171201.573503079,81712015.73503079,8171201.573503079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,571.8794238824244,0.0,0.0,453.8271562145597,0.0,0.0,0.0,365.69354592755988,0.0,0.0,0.0,0.0,2437.968743490943,5500.907646116356,47110.92433284416,4244.047097375661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  10:00:00,8666317.584525086,86663175.84525086,8666317.584525086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.50855714682921,0.0,0.0,37.3135215896473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2468.537602116476,5590.187301016351,48583.80127801321,4470.218306996937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  11:00:00,8878519.335564888,88785193.35564886,8878519.335564888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1646.2734772130617,5635.02399978479,49558.776191617326,4662.781034986321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  12:00:00,10716099.774420005,107160997.74420005,10716099.774420005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.2671084207707,0.8112944892619457,0.0,1844.0243611928573,5659.476485693161,50242.337637221535,4830.693759926137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  13:00:00,12986521.781500493,129865217.81500492,12986521.781500493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2606.4416644322579,12321.037565124463,805.6961628064769,3079.182267584984,5672.093918461797,50659.85421616252,4954.855229267596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  14:00:00,12313520.49766566,123135204.97665662,12313520.49766566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5311.173226853142,30400.086893208903,2288.0907626436089,3643.7711258578917,5689.516276341014,51121.9073143436,5057.909183668299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  15:00:00,7749555.628389711,77495556.28389709,7749555.628389711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3309.4048268618646,13009.759684885468,880.8555617760741,2845.014206934668,5733.793436827876,52479.16654391007,5234.843593619768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  16:00:00,7514578.531409645,75145785.31409647,7514578.531409645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4020.99811031852,19815.79557456326,1545.5083993165418,2595.978486482452,5797.488462524724,53965.776061854056,5409.051715633382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  17:00:00,10025240.561629992,100252405.61629988,10025240.561629992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,666.9880653360564,2470.5382952585175,187.50953429784384,2515.72112653906,5873.494571390998,55013.73987142658,5517.614653886253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  18:00:00,5927404.228895769,59274042.2889577,5927404.228895769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.653833435886,5829.258298605478,54880.28959947422,5489.061813945471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  19:00:00,4776350.776825194,47763507.768251929,4776350.776825194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1497.8602908952165,5678.908924095097,52970.49703230444,5252.442205991748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  20:00:00,3415142.642272003,34151426.42272002,3415142.642272003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.1435528937065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1080.3734045305069,5586.014075750155,51077.16033406319,5000.710141967845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  21:00:00,3867981.3806597886,38679813.80659788,3867981.3806597886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.6706575369532,77.44662233602904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1084.3833836287666,5525.4733293151189,49749.529597556764,4808.22310797001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  22:00:00,1847230.9033562374,18472309.033562375,1847230.9033562374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.0141209243039,0.0,0.0,0.0,1223.8517551749863,523.5399252209128,0.0,0.0,0.0,0.0,0.0,663.2973429474429,0.0,0.0,0.0,0.0,1550.740100280462,5486.392175328231,48793.472319692875,4660.958680999345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  23:00:00,1165100.752801859,11651007.52801859,1165100.752801859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1458.412919871139,5473.646208230489,48143.73159921842,4546.0273129529809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  24:00:00,1167314.51050044,11673145.105004399,1167314.51050044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1532.3223596596764,5528.603461708309,48118.54597431876,4490.214661134475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2275.307662772921,5559.122594562344,48022.564222614725,4432.988061847448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3041.340206710012,5563.4716965469319,47797.28268389712,4365.877719638392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3457.9276455040169,5554.323280831849,47432.655677417264,4281.428832941848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3666.8053806953246,5544.9569241805779,47091.83059595884,4197.5824935298619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3073.1893801253524,5536.2792353894769,46774.648729717,4116.174030023935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2720.187184228885,1780.3699326172453,1808.1812415480266,1217.226367312279,0.0,0.0,0.0,0.0,257.43841803732388,0.0,0.0,0.0,2597.4358815906928,5515.725743010104,46493.43389466956,4041.977968733492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  07:00:00,1633456.5014032422,16334565.014032424,1633456.5014032422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20107.564640231914,11426.473181962936,8319.096955531413,8325.03636346868,4512.1649096619889,2805.8067113394015,3759.207921077507,2647.8431939428639,0.0,0.0,0.0,0.0,102.30009739272824,0.0,0.0,0.0,2698.330198568236,5453.317554217924,46277.77340719148,4008.1643409987489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  08:00:00,2566860.216490809,25668602.164908086,2566860.216490809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13743.661162096925,248.27883216145848,4123.669015108352,6552.2638305338409,3471.468062220227,877.3719735082177,2623.4852000611779,1998.0643625012118,0.0,0.0,0.0,1417.611573294277,0.0,0.0,0.0,0.0,3237.690281034347,5398.555310527187,45911.204101595824,4032.1648860615075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  09:00:00,3500263.9315783756,35002639.315783757,3500263.9315783756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4576.009044079562,0.0,0.0,1234.9484994855926,2340.1715919665105,0.0,840.930315896068,1431.965038858364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3657.7314237877437,5414.81218687495,46070.19546209538,4102.469184816202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  10:00:00,4900369.504209727,49003695.04209726,4900369.504209727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.5366176622136,0.0,0.0,0.0,1551.4844720385407,0.0,0.0,998.291416644538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4324.932572554783,5455.0613479840899,46463.107148859126,4207.029550699782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  11:00:00,4433667.646665943,44336676.466659437,4433667.646665943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.8861136174186,0.0,0.0,548.4461791122036,0.0,0.0,0.0,0.0,0.0,838.9316312809291,6091.3297934798479,592.4797478632844,4996.805448508753,5492.292919588036,46866.11847060819,4312.948629843731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  12:00:00,5263607.854168243,52636078.54168242,5263607.854168243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,471.1662167490202,0.0,0.0,164.17416732267228,0.0,0.0,0.0,0.0,0.0,1944.4305322888134,15502.072124830971,1429.9725372761514,5508.500117239734,5518.401393956007,47215.1365269174,4407.96937963209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  13:00:00,4551857.848131922,45518578.48131923,4551857.848131922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.4529167344375,0.0,0.0,168.3162856774446,0.0,0.0,0.0,0.0,0.0,3471.1699106433795,32298.005475257018,3032.3613471596415,4589.0830665901889,5513.830670391039,47211.339955426636,4457.165917028215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  14:00:00,4319488.582674151,43194885.82674152,4319488.582674151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.547404049589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4767.994783138001,43811.06461255794,4171.1652123683029,3150.7458764532409,5515.354140721264,47198.25390538232,4493.720996381135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  15:00:00,3408386.15895355,34083861.589535508,3408386.15895355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.93260799174029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1744.7736766177159,15127.878828422234,1429.2676809414264,1956.7817575337015,5554.962644671621,48058.26160662484,4603.9747188152709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  16:00:00,2966000.485322785,29660004.85322785,2966000.485322785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,749.8207391340055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1442.9094586162392,5588.88138415723,49215.61669206889,4728.582024610316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  17:00:00,3174159.716591878,31741597.165918784,3174159.716591878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1272.1069102212694,0.0,0.0,0.0,1221.7267602335667,242.00955204828623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790429245306594,0.0,1990.4158352346579,5622.476487645596,50369.91300508862,4834.4999766694759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  18:00:00,1631823.7953042708,16318237.953042707,1631823.7953042708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2590.5987894607289,5649.157918991835,50916.50131062684,4859.214564885847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  19:00:00,1633456.5014032424,16334565.014032424,1633456.5014032424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2683.659319893994,5581.020310662337,49169.50888418657,4613.371170837465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,1633456.5014032422,16334565.014032424,1633456.5014032422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3017.348275777478,5544.38528932452,47777.51586757716,4386.582276755077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,1633456.5014032422,16334565.014032424,1633456.5014032422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3254.0606184270907,5526.78780409672,46933.69193659088,4223.398178157682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,2100158.358947025,21001583.589470254,2100158.358947025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2848.078804598304,5518.615653851065,46405.796351745,4105.9375538403669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,1166754.6438594589,11667546.438594586,1166754.6438594589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3043.1529401630966,5513.4790773190029,46006.25950807307,4011.74639261543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,1166754.6438594589,11667546.438594586,1166754.6438594589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3612.1845878943256,5504.709647737924,45585.400594124774,3919.111946751345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4110.1341948250469,5499.706470063528,45293.37320376796,3844.137956812429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4562.388577592506,5498.6442666737489,45105.668916683215,3783.9628382106918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4710.128013013229,5495.799737278009,44902.97935814194,3722.9769850133086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4875.64634555581,5491.06119945673,44671.717622589254,3658.7606874037885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5427.652060799057,5481.685894130911,44349.33772008144,3583.154915780527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,1632654.0970392924,16326540.970392924,1632654.0970392924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5861.7054824459969,5474.888147162213,44078.957610307574,3513.5077081028964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5453.548979001384,5476.526469210203,43965.32015796101,3463.6991495607687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5811.305760403874,5488.388324545457,44003.02122354348,3437.932938005019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,932945.198308167,9329451.983081673,932945.198308167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6119.111657425791,5522.804673613849,44378.75890616055,3483.434410099384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,932945.1983081673,9329451.983081673,932945.1983081673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6118.198364836022,5519.449855572046,44908.424240593624,3591.5796969745958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,1399417.7974622506,13994177.974622503,1399417.7974622506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6154.116593635304,5531.980842225632,45477.430775591805,3733.874679866216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,1399417.7974622504,13994177.974622501,1399417.7974622504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6072.118607315134,5601.835042266524,46067.106947365886,3892.8496977076799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,2099126.696193375,20991266.961933756,2099126.696193375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6120.205969850248,5607.889411672899,46563.34627906695,4037.3727214103698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,1399417.7974622504,13994177.974622501,1399417.7974622504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.3098359900154,0.0,0.0,6130.681997991284,5595.483674224776,47136.427451907424,4173.648458555338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.0972685127495,7124.729540176007,0.0,6124.632214192658,5649.882539743627,48347.60046340472,4391.064052006132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1240.3401933760034,0.0,0.0,6128.660062510532,5760.227885525714,50210.98986766883,4661.419540891821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.90513167802978,0.0,0.0,6117.0553404828019,5907.411336881099,52777.19481761739,4951.630390179558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,932945.198308167,9329451.983081673,932945.198308167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5427.75247242026,6047.112423618831,54764.793010012974,5161.485235596486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4660.804847954942,5849.010686714858,53476.34134818793,4939.935869340087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4427.717082511151,5703.436714697856,50905.433337041,4565.828426311887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,1632654.0970392924,16326540.970392924,1632654.0970392924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4557.276323608013,5668.8931293749269,49374.96303107966,4338.812155880202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4092.5153049372349,5653.575455816174,48464.3136492444,4186.191824926611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,932945.1983081669,9329451.98308167,932945.1983081669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4195.93583817536,5641.047570129586,47808.06377032705,4065.869759940944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5407.375368280445,5629.840725704301,47270.661496734974,3961.9205503681098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4918.181853858484,5621.824651372005,46856.141350398095,3874.144716263601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5243.044723396356,5618.593441667493,46542.96210771388,3800.7149253097597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5199.361756153683,5613.135427963713,46219.720298218854,3727.6960072707986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5171.337319365305,5578.282890670175,45859.5143710617,3649.3068521898587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
