Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 03/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5464.741050085366,3307.8753456581837,3493.2340034309747,2014.5955025814026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5454.255011769607,5528.099842681361,45568.142879843545,3586.888180076608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  06:00:00,1631833.339233218,16318333.39233218,1631833.339233218,0.0,0.0,0.0,10281.989420712851,0.0,0.0,0.0,0.0,38423.3075556412,23649.944919795947,17214.81884866781,13625.44804476658,8995.37729361699,5327.158237700838,6181.317247611621,3924.1967987977698,0.0,0.0,0.0,0.0,0.0,0.0,0.28279943357984058,0.0,5278.958315269966,5466.777253673469,45245.263016767414,3590.0317575432725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  07:00:00,4429261.920775876,44292619.20775876,4429261.920775876,0.0,0.0,0.0,6562.377959373698,0.0,0.0,0.0,0.0,27998.145455792164,11071.193459811393,15902.241396382,12230.21033389653,6802.499449337908,3360.3324693489887,5079.289191496431,3189.2542510111795,0.0,3210.8326818405405,89144.59435589274,13641.531427783639,0.0,0.0,0.0,0.0,4980.006921361682,5415.890772697844,44986.968013709185,3685.5459038124356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  08:00:00,8159166.696166087,81591666.96166088,8159166.696166087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3689.6955102049648,0.0,0.0,0.0,3541.296035671194,33.98056651207961,2002.921749169843,1383.5514276482164,0.0,0.0,54587.50306011652,10106.608156305072,0.0,0.0,0.0,0.0,4433.361487734907,5484.303146706857,45986.8924198104,3865.693665164286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  09:00:00,8654418.521502886,86544185.21502888,8654418.521502886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1976.9574490323547,0.0,137.29650635302543,667.5320751027575,0.0,0.0,1814.4978019720118,3284.254767614148,0.0,0.0,0.0,0.0,3296.9904557021479,5576.375209949485,47481.92566030849,4081.378935341936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  10:00:00,8866002.05617814,88660020.56178136,8866002.05617814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,902.2045742170345,0.0,0.0,239.5176263528499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3232.8590625078047,5626.240178450484,48525.25719777542,4271.724919666599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  11:00:00,10694513.24020327,106945132.4020327,10694513.24020327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.42957697183184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3821.089310624699,5654.140060832548,49283.95183253746,4444.515199060593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  12:00:00,12972236.289311966,129722362.89311967,12972236.289311966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.76518271672043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.346408837619019,5311.089207642526,28975.918624623377,2546.3988162132088,8827.253725143577,5670.690516210583,49838.681339177514,4594.145808044618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  13:00:00,12296753.787687595,122967537.87687595,12296753.787687595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5222.174158779707,17792.958884529027,111037.21581753834,8898.452448592854,28252.037711996923,5684.096254657829,50270.73797849964,4716.282253195691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  14:00:00,7734722.928380173,77347229.2838017,7734722.928380173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2357.0340307535409,15150.219141672957,92125.95297002862,7098.233782587792,15324.88159082407,5704.958072054724,50963.92586649981,4874.08578658872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  15:00:00,7499138.364551375,74991383.64551376,7499138.364551375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8561.527098034529,44486.87911721811,3054.5367951700507,3696.4057132295627,5746.508642040353,52315.67827023245,5086.773692962176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  16:00:00,10012364.773252089,100123647.73252087,10012364.773252089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,933.3636458838604,2232.066541565697,83.17468808483507,3892.887438313172,5810.7694378685459,53792.01384766807,5302.263449900741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  17:00:00,5919649.000054569,59196490.0005457,5919649.000054569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2827.9157122649164,5882.242212579941,54734.38959645798,5427.255177639624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  18:00:00,4773790.504415225,47737905.044152248,4773790.504415225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.8598247616657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2387.4557582210625,5986.4864855215669,55831.00708448966,5506.593523653734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  19:00:00,3411892.5613650686,34118925.61365068,3411892.5613650686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1009.2130833033276,0.0,0.0,0.0,1349.6767368758729,119.44544788670926,0.0,0.0,0.0,0.0,0.0,299.6941037724525,0.0,0.0,0.0,0.0,2679.3571707218795,5797.094412571329,54138.68960844514,5286.371250988457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  20:00:00,3855665.4732663079,38556654.73266307,3855665.4732663079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6285.692341330071,0.0,0.0,0.0,1966.3726838739504,741.632362669409,0.0,0.0,0.0,0.0,0.0,1464.4525816963497,0.0,0.0,0.0,0.0,2746.841171880979,5622.9071825461,51291.23436194885,4905.444631530117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  21:00:00,1856342.4030085083,18563424.03008508,1856342.4030085083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9279.00910089215,1190.8853119296003,0.0,0.0,2274.6743669502468,1137.2690424223623,0.0,0.0,0.0,0.0,3189.2984575492089,2669.901510198913,0.0,0.0,0.0,0.0,3026.208325145882,5537.048073472158,49474.630811469244,4654.447127853068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  22:00:00,1165146.5028425544,11651465.028425543,1165146.5028425544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3560.8424356594766,5505.149093411813,48393.50979866647,4486.8919020787329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  23:00:00,1165595.242309441,11655952.42309441,1165595.242309441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4123.007703444159,5548.19678805269,48034.590164916066,4385.91801515045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4342.036094229047,5575.775808281862,47760.61290681302,4301.856962327114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5358.677859792896,5583.755920923206,47459.84698600668,4224.829095430549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5402.084554733915,5581.877228184535,47136.48202296155,4153.679791402797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5444.839934017705,5558.305192517178,46640.21955390879,4074.2158007101168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.92724644590267,0.0,0.0,0.0,4261.285029660995,5554.120389657288,46348.47439516557,4017.249713600248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12569.400454851462,7349.148187878844,1343.7809276704318,1160.9886024962146,4140.670457674834,2666.111770348807,3043.249314691486,1836.7512766258395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3719.6702944671385,5519.271404382741,45732.89401673919,3941.633827100573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  06:00:00,1630994.4710446688,16309944.710446693,1630994.4710446688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26508.324730615645,19364.4138152252,17801.65878885385,12542.515254261867,5397.424065946775,3614.9460829792626,4253.863032935126,2803.2443464870518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4464.906536933188,5454.083290663904,45257.20918942359,3923.7442584484876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  07:00:00,4426984.99283553,44269849.92835531,4426984.99283553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18150.94584172288,12956.373925484344,12182.286421488063,8887.213268694093,4185.106084507496,2692.3491296381178,3346.096271559549,2173.3275544580335,0.0,0.0,21991.820446200523,6004.228285649758,0.0,0.0,0.0,0.0,4435.241876436116,5415.866064251621,45362.226312224324,3970.385012827101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  08:00:00,8154972.355223346,81549723.55223343,8154972.355223346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.6474316539632,181.55840582011863,0.0,0.0,1876.5795514239556,1144.9062359302087,1322.7652392750163,853.8756912725586,0.0,0.0,8141.03905769642,4947.694349710535,0.0,0.0,0.0,0.0,3990.1553518063158,5490.335913299423,46504.047581660125,4120.1857864495909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  09:00:00,8649762.255960245,86497622.55960246,8649762.255960245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1073.0271377683278,676.3735841372777,687.6728594105703,551.8798225711588,0.0,0.0,0.0,1273.1093751495926,0.0,0.0,0.0,0.0,3981.212165535244,5572.825474378183,47855.07275472593,4300.908847159089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  10:00:00,8860367.6688316,88603676.68831598,8860367.6688316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1106.2133234536232,347.7343733992284,347.9820946743,657.4259555852893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4123.018319332057,5608.122164285615,48587.34212933702,4419.980972676065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  11:00:00,10692076.595981138,106920765.95981142,10692076.595981138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1179.1856577224256,853.2495056869979,761.5158985893648,759.7049258930014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1545.8090919052846,5607.192472464062,48741.98782818124,4475.021095261499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  12:00:00,12961913.119344879,129619131.19344878,12961913.119344879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3343.593699821016,0.0,0.0,1506.3824881968042,1189.3379444323694,1207.4121004791278,986.5864914065693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.92920925287827,5604.400325201271,48796.62968725777,4509.678632015624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  13:00:00,12289980.30993167,122899803.0993167,12289980.30993167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,974.7208625515226,862.4369023343853,663.5315384886362,618.8413242301916,0.0,0.0,0.0,83.81522287746869,0.0,0.0,0.30770024060250786,0.0,3351.3562598123987,5604.330555363839,48849.950734151156,4532.839894709537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  14:00:00,7732425.999445406,77324259.99445406,7732425.999445406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4267.2606857099649,0.0,0.0,853.0420077451217,818.8210556300674,637.5633460370866,585.2256380202183,0.0,0.0,0.0,33.081926819519718,0.0,0.0,0.1864311580121123,0.0,3272.470641946367,5607.995843594599,48967.67372005102,4564.7453460773899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  15:00:00,7495884.921779903,74958849.21779903,7495884.921779903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,925.114267392291,888.5540689328404,702.1948653143714,582.5218499815563,0.0,0.0,0.0,2301.0422673520049,0.0,0.0,0.1477697895293192,0.0,2967.8644452835926,5608.220287061299,49025.56475054303,4590.823746745706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  16:00:00,10005303.68430357,100053036.84303569,10005303.68430357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,571.320599585826,628.569085619266,191.9620675976142,76.23340785616566,0.0,0.0,0.0,3958.8516659083909,0.0,0.0,0.45049130286174718,0.0,3694.7126822032175,5623.859185406891,49301.48422995666,4634.673847751451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  17:00:00,5917111.095214073,59171110.95214073,5917111.095214073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.9137989472744,2751.9484986363738,0.0,0.0,1618.902517860927,1288.1831751997575,1120.9788498417295,215.23450932596237,0.0,0.0,8442.660700584938,2704.9410825725806,0.0,0.0,0.0,0.0,4107.567629810944,5619.083792182933,49468.80144362094,4655.029065753386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  18:00:00,4769505.0748195019,47695050.74819501,4769505.0748195019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9658.753521080669,10179.397103210167,5434.420987876081,143.86418274586945,2431.346142869031,1863.6319958036193,2330.5479086268649,1014.1062279306844,0.0,0.0,12594.492158318079,3193.0571707324377,0.0,0.0,0.0,0.0,5380.4996826855699,5578.938130851904,48827.23381873938,4575.36907200507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  19:00:00,3409424.6611358087,34094246.61135809,3409424.6611358087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14878.505982147055,13653.190418334341,12806.993632062464,6434.871984195659,2834.0387541432926,2156.260795986552,2824.6165843838155,1698.3121240207509,0.0,0.0,24919.072251049085,4806.121111208758,0.0,0.0,0.0,0.0,5877.576786152567,5512.793597954133,47699.671365040995,4449.632371332093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  20:00:00,3854009.7037502645,38540097.03750265,3854009.7037502645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18235.35650018314,15824.74261854532,17265.334373168585,10843.49723366724,3226.974687271886,2414.274872057571,3208.6648971743177,2061.486508801457,0.0,27.40933181034353,30071.83315874739,5769.544366954652,0.0,0.0,0.0,0.0,5600.850984830987,5422.197990029698,46558.93882660658,4308.795831278764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  21:00:00,1855968.335219639,18559683.35219639,1855968.335219639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20272.99697326736,17123.223531092663,19565.610763947425,12947.557798891306,3533.466310842449,2620.096575894438,3487.788885374223,2256.118072034016,0.0,1115.9827858663862,37907.84126868574,6888.8650433963089,0.0,0.0,0.0,0.0,5382.389326754174,5366.457158914923,45903.80185238028,4212.919649023309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  22:00:00,1164559.2805976044,11645592.80597604,1164559.2805976044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5082.387392523596,5346.097734148856,45368.74731816979,4112.141318544652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,1164996.0507461923,11649960.50746192,1164996.0507461923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5150.810177396885,5389.762503596953,44950.64891254358,3980.205513565706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5450.190397345481,5412.405417464298,44550.040499554445,3860.9516607635448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5401.986425214123,5410.953824338528,44142.75830951171,3756.6050254170024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5434.190123325068,5382.248288097068,43554.01798297368,3649.4082718103106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5743.725565440992,5377.174661728424,43209.88155445389,3568.5661331810276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,560.3902524486415,413.76241573550166,529.0323170214982,184.33241988085454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5903.809775057237,5380.213417919659,42962.541123425784,3486.7193178488585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31793.12511424148,24296.214556677198,32377.927175803474,20702.46600736892,6729.573668759748,4858.9200569610379,6952.044872684127,4187.887697802181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5916.997896046271,5366.570340329018,42797.491762952355,3430.095422495005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  06:00:00,1630137.7408965154,16301377.408965152,1630137.7408965154,0.0,0.0,0.0,4513.8842176138309,0.0,385.30926022611467,1000.5809577971168,0.0,43423.538679738405,34115.23573931466,45986.09115918781,30339.391041882467,8942.397037074372,6144.586926143984,8933.923026822124,5404.291635927222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6062.403120155199,5303.1202013202669,42826.651043377286,3511.686265610099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  07:00:00,4424659.582433398,44246595.82433398,4424659.582433398,0.0,0.0,0.0,2446.7769527050425,0.0,99.83141307149335,547.8420577348705,0.0,33719.12952110399,19915.407335995795,35794.58964886563,23344.24057033304,6801.808682122754,4028.8248655414606,6914.350519663995,4251.733273994652,0.0,2627.11998512735,58136.89348031676,10291.981418685002,0.0,0.0,0.0,0.0,6011.429037094837,5267.330251907965,43345.27035795552,3646.049777371565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  08:00:00,8150688.704482576,81506887.04482575,8150688.704482576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11061.699268965227,0.0,11193.543555262013,8802.949479980178,3904.3879920302267,464.1502932637636,3815.5183911606675,2448.3279046100585,0.0,0.0,43499.27684797836,8540.371305658002,0.0,0.0,0.0,0.0,5661.06702693335,5353.981860151129,44764.488464118156,3847.1580520159839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  09:00:00,8643757.318916517,86437573.18916516,8643757.318916517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3035.990857118269,0.0,315.6852980011112,4370.41598415088,2531.8975854692487,0.0,1243.3724381343457,1675.8062649946449,0.0,0.0,10874.57992424373,5211.1013067073,0.0,0.0,0.0,0.0,5987.448196418704,5458.930379117698,46311.79064461921,4071.42050704874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  10:00:00,8855791.45589045,88557914.5589045,8855791.45589045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.21063656933026,1406.3384677224986,0.0,0.0,1024.2561711349204,0.0,0.0,0.0,2530.7448915549318,0.0,0.0,0.10858737250739581,0.0,6150.982048776551,5523.685775513027,47230.51829024288,4250.811828296939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  11:00:00,10685121.531849947,106851215.31849948,10685121.531849947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.5525052860205,0.0,0.0,507.9468346841548,0.0,0.0,0.0,248.50035503134988,0.0,0.0,0.32336229699956439,0.0,6174.816455123182,5570.815664129524,47907.69198092463,4415.663502736535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  12:00:00,12956357.629128026,129563576.29128024,12956357.629128026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,511.05350375998656,0.0,0.0,424.08262583172839,0.0,0.0,0.0,0.0,0.0,0.0,0.10632863254773963,0.0,6143.8543867073899,5600.279835120986,48454.828305737174,4554.893653156921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  13:00:00,12283793.498733063,122837934.98733062,12283793.498733063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6109.654234871899,5617.915030856048,48860.942920799134,4660.995455513975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  14:00:00,7727244.312414724,77272443.12414722,7727244.312414724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6126.37466058002,5646.565988599046,49576.88556257201,4797.1414974539679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  15:00:00,7490930.718808806,74909307.18808805,7490930.718808806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6063.925630658872,5686.278189162789,50717.36220860811,4960.881684841928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  16:00:00,10001097.916825533,100010979.16825533,10001097.916825533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6146.0301374583209,5726.842960901225,52101.24405573443,5128.72451273758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  17:00:00,5913782.244125206,59137822.44125206,5913782.244125206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6114.919822948031,5769.977735524641,53368.252285257135,5277.598876382115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  18:00:00,4768257.0058112009,47682570.058111999,4768257.0058112009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.0397233501911,2.657216114039868,0.0,0.0,0.0,0.0,0.0,30.477431609453917,0.0,0.0,0.0,0.0,5904.3351199142539,5790.2307279365309,53871.58678605721,5305.567607197164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  19:00:00,3408214.418763625,34082144.18763625,3408214.418763625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4585.100268486249,0.0,0.0,0.0,1504.369000491987,545.6200120532834,0.0,0.0,0.0,0.0,2401.625183037148,1312.4854027263373,0.0,0.0,0.0,0.0,5752.412456762878,5671.2493837638389,52108.382383411685,5061.343646435654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  20:00:00,3851547.5992374566,38515475.99237456,3851547.5992374566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8202.684866661426,1599.7498339890154,0.0,0.0,1874.453076479256,976.8195721406067,0.0,0.0,0.0,0.0,14198.314618978155,3215.335242226183,0.0,0.0,0.0,0.0,5886.93768201748,5537.143814112303,49575.399670569575,4738.5882747594409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  21:00:00,1854503.6547993764,18545036.54799376,1854503.6547993764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10105.640330638207,4414.130410644139,0.0,0.0,2095.166560192258,1255.6938344351018,186.32820335682733,310.86532561494996,0.0,0.0,7711.983774251475,2963.77072465667,0.0,0.0,0.0,0.0,5896.538575697996,5459.6457797878269,48059.73960153113,4533.926354459808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  22:00:00,1163956.6284058018,11639566.284058016,1163956.6284058018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4881.845930981624,5434.389569690837,47169.14826870658,4403.841748252034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  23:00:00,1164384.100640368,11643841.006403679,1164384.100640368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4722.817542255689,5473.2911448220779,46837.12571480073,4312.784504515632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4863.184777747197,5469.525539137982,46272.20845468059,4202.952140629331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4004.1083051513,5446.157403292273,45610.520823661005,4087.6527037692978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3752.208945508857,5423.382584462267,44980.74647592348,3976.246668869393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.8238733019304,5398.910462861677,44327.56257530919,3860.362748726475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3587.0985042637209,5378.151074616554,43748.519180236035,3753.6470119028606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40823.39226242966,28134.196089432244,32809.16491759841,22670.227282926455,7052.2343803223379,4871.123313476901,6396.750381782959,4130.677319118131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3348.2794794362305,5350.559482727245,43360.69243335551,3691.280557601529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  06:00:00,1629263.4025012754,16292634.02501275,1629263.4025012754,0.0,0.0,0.0,0.0,0.0,853.7361337172624,1011.3407421032244,0.0,50821.8828060299,36337.79321986914,45265.74327272368,31646.09570114023,8732.054645905866,5758.841266273859,7626.76341394437,4999.510904664898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3345.6001886271139,5276.177019409283,43205.58621699007,3723.446132927866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  07:00:00,4422286.3782177469,44222863.78217747,4422286.3782177469,0.0,0.0,0.0,0.0,0.0,605.3420113126091,686.6690623521259,0.0,39590.980375917374,28838.39639817776,35665.97437147366,24698.364309694054,6679.114381250449,4575.199677804468,6079.713401929973,3982.458978129722,0.0,2465.236456856937,55435.39568738561,9309.021271402531,0.0,0.0,0.0,0.0,3344.631896115757,5236.204558634455,43623.01050118252,3814.6982106203888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  08:00:00,8146317.012506375,81463170.12506373,8146317.012506375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16267.52794785402,14165.680375665557,13935.95450594397,10450.865658572204,3835.145548670209,2815.9935722313859,3462.0801911714095,2264.9743358853118,0.0,0.0,59537.483827793825,9544.06179681729,0.0,0.0,0.0,0.0,3946.75686950696,5315.667363571688,44920.05936326465,3982.3658130384994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  09:00:00,8640813.727151912,86408137.27151913,8640813.727151912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11127.3700939565,11053.422525812952,10053.471184078642,8051.048530439224,3048.119687831549,2333.254083678111,2822.7398582939338,1848.251225209685,0.0,0.0,45513.60805123636,8689.963764510669,0.0,0.0,0.0,0.0,3775.8541308914739,5403.619035312112,46275.10094234456,4156.671035814222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  10:00:00,8850943.746730695,88509437.46730694,8850943.746730695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8153.659611634685,15612.973808655597,7015.851199599595,6333.932489973995,2533.7385030859788,1978.6291564888634,2345.5155375140659,1591.6227570316524,0.0,0.0,32103.91456408832,7818.639572906756,0.0,0.0,0.0,0.0,3964.308510828212,5444.5298869154789,46946.93898030239,4259.298001973858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  11:00:00,10679081.213936877,106790812.1393688,10679081.213936877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8426.802301922406,9498.549792312122,7080.164103662056,6528.5735667178819,2403.681011410204,1925.0249615455687,2274.6126442116399,1578.1172234648259,0.0,0.0,40662.93408829113,8830.39577183956,0.0,0.0,0.0,0.0,4224.992900233823,5466.547676804404,47320.46488904452,4327.816186746816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  12:00:00,12949428.388541516,129494283.88541517,12949428.388541516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11707.603065822776,15041.511078650592,9483.780316559823,8643.544614528275,2633.710034090277,2073.0582276351835,2467.66753400251,1772.3254761083425,0.0,0.0,48545.0745071458,8406.447956166661,0.0,0.0,0.0,0.0,4267.993816047438,5475.54743936671,47539.972268232166,4370.751447690659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  13:00:00,12275404.244241488,122754042.44241491,12275404.244241488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,612.7578665359496,2435.664929515572,0.0,838.8657892269657,870.9002063386603,969.481869618311,672.6064423950501,655.8885492240378,0.0,0.0,5775.298948043915,5581.487937184972,0.0,0.0,0.0,0.0,4025.6231887975175,5493.903639392455,47843.17243460531,4414.385779159731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  14:00:00,7724732.261933109,77247322.61933106,7724732.261933109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.86178237825376,0.0,0.0,0.0,294.44331358889306,0.0,0.0,0.0,0.0,0.0,1052.1084940969543,0.0,0.0,0.0,0.0,4206.095968650524,5574.472167349653,48795.815708194255,4558.963590323617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  15:00:00,7486859.880808391,74868598.8080839,7486859.880808391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.60048055545042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4797.808433027925,5662.869877177453,50477.22514453449,4814.472624245696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  16:00:00,9996158.957854825,99961589.57854824,9996158.957854825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4984.424703521885,5714.2617501676609,52177.011801308916,5060.639130715215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  17:00:00,5909424.4960374389,59094244.960374388,5909424.4960374389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1976.9757619474358,0.0,0.0,504.2670437043757,802.3572370539633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1997291487215039,0.0,5363.286329802643,5739.162179589464,53127.1281024719,5195.0873984065069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  18:00:00,4766558.315830261,47665583.158302608,4766558.315830261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6081.835557481822,9665.297017191464,0.0,0.0,1717.4963381767005,1525.8063847713584,0.0,0.0,0.0,0.0,1037.0689561758434,486.0725994266307,0.0,0.0,0.1598115282739573,0.0,5713.563396934696,5776.076053260639,53733.98167702922,5240.7787538467559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  19:00:00,3405686.204477465,34056862.04477465,3405686.204477465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12648.258983586255,13351.10770394859,0.0,0.0,2309.6004219442236,1905.2921582057989,605.3916479076837,0.0,0.0,0.0,13084.757217923221,2750.1501128176207,0.0,0.0,0.0,0.0,5383.8639922217239,5660.197366086905,51958.37136900625,4993.135964874645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  20:00:00,3850155.020452723,38501550.20452723,3850155.020452723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16219.679409722841,15324.59108009888,1358.9677044259373,0.0,2655.264196388664,2133.2101800341276,1613.0580243488792,218.7725117993459,0.0,0.0,19565.80495315456,4075.7838978070155,0.0,0.0,0.0,0.0,5383.762989004045,5507.978664206843,49216.8608346807,4647.586010409002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  21:00:00,1840613.7713286677,18406137.713286677,1840613.7713286677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18017.538319625055,16310.130567950939,6920.711990948573,0.0,2926.182650770364,2304.1954278218447,2144.686507606773,887.3263431926306,0.0,447.74889266705579,26434.94557794638,5195.090672473834,0.0,0.0,0.0,0.0,5265.398759397566,5417.91924120694,47559.707044170464,4437.907550630723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  22:00:00,1163289.923223261,11632899.232232608,1163289.923223261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5320.056749573702,5384.623891477665,46595.27180902457,4305.346846105682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  23:00:00,1163759.5732151967,11637595.732151963,1163759.5732151967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5498.828855714895,5429.460344250257,46386.47406312284,4212.771263985648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5485.636855286683,5452.988359103033,46085.51923719697,4114.297156965548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4348.444683132478,5452.475172635776,45667.62511501007,4012.356761034953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4528.423270504222,5449.325342855326,45345.82175497997,3928.2301395048928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5323.095846727815,5443.581449366653,45032.64321404618,3848.025596548438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5212.959000713422,5435.548729599749,44703.05597313797,3766.360578422639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10971.162375552834,10009.957134095324,6936.548921316141,1994.1141763073823,4157.786326991935,3097.2067676925914,3685.3728956525108,1927.0468916649389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5116.261822557103,5418.64070873861,44403.76762099025,3712.736911645445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  06:00:00,1628371.7147859834,16283717.147859835,1628371.7147859834,0.0,0.0,0.0,339.529015542621,0.0,363.8595742273967,220.3186715551676,0.0,37109.50087399179,30617.607711209697,35510.77773676132,21039.42070912357,7292.060392904881,5294.009373334682,6789.940826110051,4018.9612209882177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4912.757021847803,5350.325617283144,44037.97057150938,3713.0548118249228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  07:00:00,4419866.082990525,44198660.82990526,4419866.082990525,0.0,0.0,0.0,0.0,0.0,123.46402981478423,119.91895585957481,0.0,28226.57379957424,13121.088377626373,26906.727757922607,16585.486987398657,5797.236759276345,2993.5802495872937,5502.331835763208,3229.819271992672,0.0,7343.4675660883999,100012.50362640109,14545.323324925283,0.0,0.0,0.0,0.0,4730.3275956428819,5299.171893052463,44153.699228452264,3769.835587499907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  08:00:00,8141858.573929914,81418585.73929917,8141858.573929914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3326.957188651364,0.0,2683.2703547006178,1337.6486797609758,2727.0763032912748,0.0,2321.805603355759,1395.37687095989,0.0,0.0,58670.1888234283,10179.805257055808,0.0,0.0,0.0,0.0,4636.054707476725,5379.318341191564,45380.24463746927,3935.7076007964085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  09:00:00,8634485.093290702,86344850.93290705,8634485.093290702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1589.342230124561,0.0,300.08815251867937,860.1867714059204,0.0,0.0,3466.823808235768,4323.02902392321,0.0,0.0,0.0,0.0,5508.403725197029,5487.292077451474,46886.43554610332,4157.1819777656869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  10:00:00,8846259.111708695,88462591.11708695,8846259.111708695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,564.6267773511381,0.0,0.0,321.5423360600033,0.0,0.0,0.0,1741.3328310422722,0.0,0.0,0.0,0.0,5162.83771363342,5555.964633699895,47906.38906402981,4344.65287895158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  11:00:00,10672089.076130968,106720890.76130969,10672089.076130968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.27507150216172,0.0,0.0,25.14125679627142,0.0,0.0,0.0,778.3670230622487,0.0,0.0,0.0,0.0,4732.173600381883,5595.929303313297,48670.338823526436,4497.6743273840579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  12:00:00,12943362.779796077,129433627.79796078,12943362.779796077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.09894062090977,0.0,0.0,0.0,0.0,0.0,0.0,8.556976622961808,0.0,0.0,0.0,0.0,5319.74066987824,5614.360903719954,49150.9564549688,4620.1638570163099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  13:00:00,12270170.144831263,122701701.44831263,12270170.144831263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6075.154677041229,5630.031382049725,49566.305146916195,4732.739648248963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  14:00:00,7717996.052489337,77179960.52489335,7717996.052489337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5863.507468581481,5658.998898869878,50311.956567531626,4887.9640430536669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  15:00:00,7482816.97502212,74828169.75022121,7482816.97502212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6072.522733021434,5705.266666841494,51703.05393171023,5094.203200992754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  16:00:00,9990919.00140949,99909190.01409488,9990919.00140949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6129.615383740321,5763.810765761551,53290.20826145788,5300.752939355175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  17:00:00,5906354.846335414,59063548.463354129,5906354.846335414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6125.381835885885,5837.893649643866,54405.46611240894,5430.104646085987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  18:00:00,4763987.552612414,47639875.52612412,4763987.552612414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.56487232490817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5407.605546067599,5988.138174538664,55910.67554179712,5555.1628175844939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  19:00:00,3403750.5171100378,34037505.17110038,3403750.5171100378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2444.823678011707,0.0,0.0,0.0,1143.7883633588229,278.00095136310116,0.0,0.0,0.0,0.0,0.0,224.2416185811917,0.0,0.0,0.0,0.0,4940.288767313984,5826.081321130755,54540.82514695255,5378.261183879282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  20:00:00,3848270.093715234,38482700.93715233,3848270.093715234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7507.353284536304,1569.602318097047,0.0,0.0,1715.772543478702,847.6396276653326,0.0,0.0,0.0,0.0,3119.8977224856755,1869.4326715174064,0.0,0.0,0.0,0.0,4592.067201745706,5610.138185510144,51407.29947041874,4981.749982202283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  21:00:00,1840380.0496035694,18403800.49603569,1840380.0496035694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9941.066051377213,4593.702094169545,0.0,0.0,2006.9492797287385,1170.4228012024847,0.0,0.0,0.0,0.0,8062.065131030108,2927.1209427271285,0.0,0.0,0.0,0.0,4021.5122902042419,5504.668311627541,49361.867951429536,4709.630298462219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  22:00:00,1162887.2011213669,11628872.011213668,1162887.2011213669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3795.231342297639,5465.326810025046,48237.37166882246,4537.848435229857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,1163122.6534185594,11631226.534185593,1163122.6534185594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3416.5890543560306,5507.067009927291,47958.33162822196,4447.795853997198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3672.5898527903534,5532.526806524192,47712.265073712624,4367.381525198717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3462.590691939989,5531.737539740622,47323.42660985336,4276.393352432888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3355.07113125958,5523.077729088119,46919.17620321456,4186.1429717533169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3566.9216386023269,5512.7780875260809,46503.122484006744,4096.241361585982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3756.732414690872,5503.011624863363,46118.28521567717,4011.600054633132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3843.984449740143,2546.2401707656197,2867.6826928623875,1580.3041657485208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4218.065649946223,5473.584194169558,45716.25031425734,3928.7784095384674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  06:00:00,1627462.94181551,16274629.418155104,1627462.94181551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31105.98350933198,23230.891751547537,21435.01429192316,12914.784154232677,5922.332576211628,4055.433286029401,4850.4420307473369,3079.906179719672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4453.130492589882,5404.826919171603,45431.94554012126,3893.3820501901316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  07:00:00,2557441.7657100877,25574417.657100865,2557441.7657100877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24648.360804801996,14011.782308129486,19349.528346415387,12446.624927321362,4978.36846907465,2877.9436216676647,4190.793065193868,2616.019007712656,0.0,2286.185839587863,45928.175953830105,8691.34475218155,0.0,0.0,0.0,0.0,4440.3709900668459,5339.419118292511,45035.153936781404,3905.9345447997454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  08:00:00,3487420.5896046638,34874205.89604664,3487420.5896046638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15281.349928881247,0.0,7828.699360290938,6596.317687415775,3702.326419314862,415.3870398661268,2872.8690701401176,1931.1261600970345,0.0,77.95533943452301,26915.159533810103,6583.28719858762,0.0,0.0,0.0,0.0,4560.252229687567,5339.682098666212,45107.25193631844,3947.9648612661897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  09:00:00,4882388.82544653,48823888.2544653,4882388.82544653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8437.301631573502,0.0,0.0,2019.8598144629833,2644.632522834018,0.0,1038.547482911817,1386.5841141047934,0.0,0.0,2597.19767190741,3317.7018899480337,0.0,0.0,0.0,0.0,4234.420660959785,5375.698459842411,45464.154687035676,4027.138327099871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  10:00:00,4417399.413499242,44173994.13499242,4417399.413499242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3427.313885529746,0.0,0.0,0.0,1888.1618317986329,0.0,0.0,1015.5155283523551,0.0,0.0,0.0,626.8884403699805,0.0,0.0,0.0,0.0,4244.231206909049,5416.788409658943,45811.60830986793,4125.999474177513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  11:00:00,5244562.7189250779,52445627.189250778,5244562.7189250779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.81440375973508,0.0,0.0,0.0,1429.6725934289933,0.0,0.0,675.6818318620399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4273.146611026337,5452.007338912331,46150.08685069101,4231.618598889946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  12:00:00,4535708.2030841079,45357082.03084108,4535708.2030841079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2272.086704104147,0.0,0.0,0.0,1482.2321645810378,0.0,0.0,623.3792771188894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4239.860630322758,5457.654228990602,46193.05589786116,4300.894075444749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  13:00:00,4303673.694098751,43036736.940987508,4303673.694098751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.0773223605395,0.0,0.0,0.0,1130.0005184170444,0.0,0.0,317.16386744373218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3238.12454871167,5452.840007968854,46050.26499314022,4343.9725715202689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  14:00:00,3403003.1563909428,34030031.56390943,3403003.1563909428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.4202090432442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.24801993152888,4100.641762111046,380.07019995288678,3897.425622499246,5470.401930213241,46254.36789182522,4406.641719948238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  15:00:00,2948074.514681588,29480745.14681588,2948074.514681588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.7123464912538,0.0,0.0,0.0,798.3129795213864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.89443736152297,1314.286862327407,119.6815106926292,5209.442066504264,5525.086964866651,47339.000683341605,4543.4712449100529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  16:00:00,3171181.1082023784,31711811.08202378,3171181.1082023784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1944.0867558937237,0.0,0.0,0.0,939.3575198761046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5299.437787802192,5577.311398144368,48932.0366920436,4718.428329944584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  17:00:00,1570442.6793344117,15704426.793344114,1570442.6793344117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5437.0987443694189,5645.933069797123,50501.820143665514,4881.31150593705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  18:00:00,1594928.5754215518,15949285.754215517,1594928.5754215518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3936.275520986637,5769.498176535689,51706.11875139271,4974.291863270488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,1617609.2607735547,16176092.607735549,1617609.2607735547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2264.4525204848439,5694.2641796954499,50785.72310297474,4809.837235277945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,1627462.94181551,16274629.4181551,1627462.94181551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1836.047702437392,5611.548650704644,48809.77643530412,4529.194180082238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,2092452.3537627985,20924523.537627985,2092452.3537627985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1833.2724514000645,5568.775408584269,47642.67341340237,4340.576456203434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  22:00:00,1162473.5298682217,11624735.298682215,1162473.5298682217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1417.975453011194,5546.217307856322,46934.43228637559,4208.407048217121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  23:00:00,1162473.5298682214,11624735.298682213,1162473.5298682214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1115.2225074344618,5531.549344412738,46389.50787769476,4099.481724999482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1512.9016725420823,5520.16258240855,45939.71316069088,4004.565227334679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2840.3012378534824,5511.273167817098,45587.02601665433,3922.6415509544938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3961.033000018975,5502.872660667017,45275.63452323872,3845.3759587990227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4239.980307333312,5493.756045903073,44975.752870086544,3768.184640318463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4235.173974039104,5490.083866166187,44792.14003206272,3703.6796187382808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4582.59408962975,5486.639214104734,44609.825268123444,3638.919627123938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  06:00:00,1626537.3527143647,16265373.527143646,1626537.3527143647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4807.026598049025,5474.128700716136,44244.01087065521,3553.0537011603739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  07:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4480.829305807159,5467.881648604089,43963.98045129535,3478.8521685200346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  08:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4722.913081128093,5482.1761815345539,43998.33193265737,3453.6383364111877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3731.266170415501,5496.440509224944,44448.20229431634,3516.4891816844976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
