Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 03/19  10:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1696.3513232345356,5469.340752799643,44966.59354270741,3631.3586907490978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,1394174.8737551694,13941748.737551695,1394174.8737551694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1145.8838660459615,5482.967231151557,45445.22454590214,3770.230244055798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,1394174.8737551694,13941748.737551693,1394174.8737551694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1422.0164700067854,5565.726761427371,45946.19065472215,3921.534280555308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,2091262.3106327542,20912623.10632754,2091262.3106327542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2026.5670985294717,16172.298583453094,0.0,5987.654612036749,5569.665665021791,46415.543305857536,4077.9071782430207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  14:00:00,1394174.8737551694,13941748.737551697,1394174.8737551694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7929.421873598145,75274.60816474562,0.0,32569.972349696996,5563.665089071707,46296.17382319752,4257.361883211768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  15:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4540.653098873866,43021.97286937094,0.0,16973.493745891497,5619.290467533373,47228.752573531536,4510.345929239974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  16:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2114.74653168591,0.0,0.0,1122.1271717289604,5740.602137232808,49437.09539505807,4793.411059168325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  17:00:00,929449.9158367796,9294499.158367798,929449.9158367796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1220.3708813020656,5924.743626173268,52539.5088293071,5097.5344201443799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1372.752248187199,6177.0840958337289,55876.1687518589,5382.4121323489539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.599676834993,5991.349040737113,54760.11801239775,5232.107350729321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  20:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.7013100633552,5752.822963025924,51667.788068380316,4800.736479518965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,1626537.3527143647,16265373.527143645,1626537.3527143647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1131.695333538309,5684.363847773958,49651.16102859817,4512.890241446489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  22:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,729.8544278405925,5657.973849573751,48450.25949605001,4324.179615888322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,929449.9158367798,9294499.158367798,929449.9158367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.3028725784828,5641.356524170384,47635.444267485575,4184.2670803132509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1106.9254261911668,5628.840067521542,47024.8918801039,4072.3890908001428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.17895521774557,0.0,0.0,0.0,1111.3976017564294,5620.775925986713,46558.370573374596,3980.226570235763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2639.732746050662,5619.86545082627,46280.82074148137,3913.925546783452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4438.884205803588,5619.391120994261,46076.91641332342,3857.830798428267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4555.143685990747,5592.240652897744,45865.74894280598,3799.571688033286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4318.2159702279909,2316.9787407240385,2085.7911896453267,1049.5871984263034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4312.714570997159,5546.28906062119,45650.66374996555,3739.7302996910755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  06:00:00,1625595.2215869916,16255952.215869919,1625595.2215869916,0.0,0.0,0.0,6891.824656526584,0.0,0.0,0.0,0.0,35142.042725036976,20378.446615138233,12389.304643340956,8756.739757325138,7788.659752893021,4646.867543526987,5103.070028949274,3220.573766842898,0.0,0.0,0.0,0.0,0.0,0.0,0.4776785333088139,0.0,4645.714930532016,5488.200467600564,45364.7347321131,3714.3473627552937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  07:00:00,4412329.8871646909,44123298.871646929,4412329.8871646909,0.0,0.0,0.0,4556.398583777492,0.0,0.0,0.0,0.0,24341.86959587738,15956.635344040493,10846.67775200205,7478.439483818843,5823.202870207816,3626.8104913761669,3995.9001240951017,2450.588469841517,0.0,440.13942871833418,46689.87607093574,9006.50752400461,0.0,0.0,0.0,0.0,2934.2390701484098,5436.098577321628,44939.38481020049,3775.4022747544966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  08:00:00,8127976.107934957,81279761.07934958,8127976.107934957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,609.2082070539187,1032.5904942850344,0.0,0.0,2660.9237958822757,1395.957526592766,1274.1004992138394,699.9475391793077,0.0,0.0,8042.152638549874,4809.364137807008,0.0,0.0,0.0,0.0,325.5720522365245,5512.500035258133,45997.56843042088,3952.231110586609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  09:00:00,8623718.787875075,86237187.87875074,8623718.787875075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1541.202522592793,22.478675028780726,131.20290805920159,303.8691448125435,0.0,0.0,0.0,1747.3662228802987,0.0,0.0,0.0,0.0,0.0,5596.109983287491,47580.804288876076,4160.258234073554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  10:00:00,8833557.680680266,88335576.80680266,8833557.680680266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.4171867462962,0.0,0.0,10.891875471612947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5636.825918453061,48617.20682577899,4327.687463917327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  11:00:00,10649352.483535959,106493524.83535962,10649352.483535959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.2381138369693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5661.004191112745,49370.69944595898,4491.126776465744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  12:00:00,12925593.583411243,129255935.83411245,12925593.583411243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.99191343730762,0.0,0.0,1315.0396915278814,5676.169026245979,49922.17052208554,4641.2424176592899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  13:00:00,12245921.134498096,122459211.34498099,12245921.134498096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6594.901033210171,31445.372252703117,2414.731903268496,2295.8568677616356,5688.823462638032,50365.04268437556,4765.252312298871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  14:00:00,7701392.584500575,77013925.84500572,7701392.584500575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11342.563915865023,26856.016705821592,167709.09833937896,14267.0104863671,52482.74627081296,5709.854577788689,51106.01602312465,4926.1059185031149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  15:00:00,7477155.43537183,74771554.35371831,7477155.43537183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22046.51942555363,41100.618988355134,266782.0722900405,22983.809894066682,96706.63064402518,5755.241215741639,52498.22567160119,5142.432810541624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  16:00:00,9974119.208744396,99741192.08744392,9974119.208744396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19016.90384031401,38113.7434387999,253861.80146730704,21481.0527339219,92426.72079296783,5817.80019937381,53864.52651021359,5344.0130882596599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  17:00:00,5886143.724154092,58861437.241540919,5886143.724154092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1233.96917856227,14698.380116305942,102163.99627055183,9951.097991164928,34110.27586921235,5871.787339124518,54603.99054098746,5447.454680614263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  18:00:00,4760058.817827429,47600588.178274277,4760058.817827429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2040.6625306351762,14637.160506592918,1426.992964277678,61.508791268897578,5930.968138319336,55177.36394609071,5486.372183456583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  19:00:00,3394332.1024445027,33943321.02444502,3394332.1024445027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.23327101343546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.657141692369256,5779.121659966918,53786.04550693132,5303.486762266311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  20:00:00,3849677.682541668,38496776.82541668,3849677.682541668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.9957910031345,0.0,0.0,0.0,1208.920437897,543.139078540025,0.0,0.0,0.0,0.0,5069.829119078014,1368.6435220018782,0.0,0.0,0.0,0.0,913.0532254526175,5625.0005881199399,51183.65183035779,4964.61965935265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  21:00:00,1798025.0096501355,17980250.09650135,1798025.0096501355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6656.705198804771,2780.3047613304349,0.0,0.0,1844.65186745487,1095.5319746681105,0.0,0.0,0.0,0.0,18371.625662361028,3773.554991387122,0.0,0.0,0.0,0.0,1276.6602194881905,5541.501618488318,49411.63641999187,4719.596223842593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  22:00:00,1146505.1472632187,11465051.472632187,1146505.1472632187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.147067016821,5509.5784240158759,48333.5209609374,4549.148347955132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  23:00:00,1161139.4439907084,11611394.439907084,1161139.4439907084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,881.6508429611066,5557.454674331774,48105.022895165625,4463.144032346535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1590.7843005637899,5589.866489184737,47958.83506663533,4395.521439982032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1839.662080802029,5597.185266669231,47664.294274266496,4319.093258964921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2151.704221550143,5597.404131889819,47380.88540306151,4248.46792301937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2837.1296462264187,5595.788692093982,47135.06309147187,4184.369757678929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2869.1270804032644,5593.033083941919,46872.253481945314,4119.65248066714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2162.129779683662,1438.015054800537,944.341782234403,480.8627542207969,0.0,0.0,0.0,0.0,29.01659001263033,0.0,0.0,0.0,3291.7996141957557,5580.663238086795,46720.18675437092,4065.0259323827469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  06:00:00,1624636.8274366004,16246368.274366012,1624636.8274366004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19611.15905177972,14580.145102204007,5005.018573109291,4358.889909163211,4630.520106852627,3187.565323454994,3453.0915361371905,2336.611683415476,0.0,0.0,0.0,0.0,0.0,0.0,0.30919104958953977,0.0,3731.472493962299,5514.4243350213669,46444.704875763564,4019.552836540583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  07:00:00,4409728.531613631,44097285.31613632,4409728.531613631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14070.416302147247,10768.837734429357,4976.5177282070139,4113.792592194576,3526.5307542441239,2407.569251954291,2648.782262757674,1766.9015517205583,0.0,0.0,8512.745053285496,4579.987518945273,0.0,0.0,0.0,0.0,3520.8802789341937,5459.430945069653,46027.122550527216,4041.601935631367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  08:00:00,8123184.137183004,81231841.37183003,8123184.137183004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1185.5422720736345,675.6094924489689,623.65790249085,406.3252261635639,0.0,0.0,0.0,2595.077154555423,0.0,0.0,0.0,0.0,2930.547966704065,5527.04476680909,47004.08059668154,4185.119561291263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  09:00:00,8616279.510063533,86162795.10063534,8616279.510063533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.5339114949932,26.879010480249077,23.884408982472335,44.53715830052405,0.0,0.0,0.0,124.27585582394743,0.0,0.0,0.0,0.0,1834.578019462546,5603.964853317382,48458.091333876764,4374.602177183861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  10:00:00,8826059.622229208,88260596.22229207,8826059.622229208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1774.5537445124858,5644.677671102891,49413.16800261812,4526.248451001179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  11:00:00,10645369.668655565,106453696.68655566,10645369.668655565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.30216550071665,0.0,0.0,2880.8938511824437,5670.930569134234,50173.848450910824,4674.379963036316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  12:00:00,12915091.464450324,129150914.64450324,12915091.464450324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.34537321433151,0.0,0.0,3485.6253587838948,5685.811008035172,50691.64453003799,4795.243308400629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  13:00:00,12240665.218991284,122406652.18991284,12240665.218991284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.9865464315006,0.0,0.0,2795.428897225414,5698.003013298218,51094.0369165278,4886.001303469976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  14:00:00,7698281.6083705839,76982816.08370583,7698281.6083705839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2785.2184738162125,10163.153901138461,604.6754357483413,3081.542773905403,5710.52878526638,51629.03519057817,4998.617064253706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  15:00:00,7468480.698503637,74684806.98503638,7468480.698503637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7181.835822026785,40273.18936571618,3064.6657208008184,3701.773164715367,5720.324759020703,52121.579068286606,5093.3839137161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  16:00:00,9968723.662076399,99687236.62076399,9968723.662076399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9483.508278597836,55667.17421127325,4452.361536653302,4244.424769845224,5742.395043851707,52859.93921790578,5201.567441808773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  17:00:00,5886528.555486169,58865285.554861698,5886528.555486169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1475.792339284688,8223.390523347649,784.884452160395,4277.89891363424,5730.172642250779,53101.81517038483,5245.8075817038229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  18:00:00,4755355.914071265,47553559.14071265,4755355.914071265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4034.82423034292,5672.2800788336039,52161.2315942514,5124.977922964564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  19:00:00,3391723.76945441,33917237.69454409,3391723.76945441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.195349271178406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06174754267439192,0.0,0.0,3235.9555489540787,5596.533350789239,50543.74071773062,4915.63052070201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  20:00:00,3844989.453971399,38449894.53971398,3844989.453971399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.7542412583875,464.8920875206739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4008124880862727,0.0,2413.3586621878537,5532.965154760915,49214.11719112715,4731.199197630969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  21:00:00,1788814.5534383998,17888145.534383995,1788814.5534383998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,509.8046624638705,0.0,0.0,757.5918855377516,832.8730465007798,25.73927959328527,95.6642685941603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3521.19808028017,5492.05137411577,48272.70458335874,4589.957334121206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  22:00:00,1142008.5760748238,11420085.76074824,1142008.5760748238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3954.192742873847,5481.945367858586,47683.01464347349,4488.681285362315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,1160454.876740429,11604548.76740429,1160454.876740429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3116.20385116256,5541.7612287694,47746.529610728314,4449.6137525839799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2751.5689500474088,5579.927801777069,47769.42273463736,4415.815787629445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2825.5230595739815,5592.7362447709979,47648.403903648265,4373.576256974618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3340.9565454963487,5600.203952930668,47559.86692171098,4338.638962984234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3404.7226077987636,5606.204883220326,47499.82660090463,4309.498772968429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.4477590659465,0.0,0.0,0.0,2932.188190143764,5606.646833988445,47359.078461957746,4270.897288456007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,751.5264039930911,0.0,0.0,0.0,2331.9434941674669,5597.121064933199,47333.51073703975,4245.140053251231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  06:00:00,1623662.4540825436,16236624.540825436,1623662.4540825436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4938.587017774889,8747.974066951954,2491.562121867546,1440.361997196301,3010.855132889073,2534.3778664235326,2909.2062381245984,1755.3416379397496,0.0,0.0,0.0,0.0,715.4422776543814,0.0,0.0,0.0,2484.2022426240457,5529.835136915567,47057.03479735914,4220.888316568035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  07:00:00,4407083.803938332,44070838.03938332,4407083.803938332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3880.832354583699,6982.129637489978,3150.1753673924638,1866.0585139321484,2203.5631408974297,1823.3614698175405,2209.60585622727,1457.5187248348764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2770.645940779845,5479.079297084213,46547.678527977696,4216.969358138092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  08:00:00,8118312.270412717,81183122.70412717,8118312.270412717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.36610630230687,271.09906245605768,266.10095145511408,114.60630040838282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2968.7791720431835,5543.916647528862,47446.41904146027,4336.730062441569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  09:00:00,8611135.706530003,86111357.06530005,8611135.706530003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3707.274067143928,5615.4278056782,48875.772607588755,4508.905510745835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  10:00:00,8820921.807722962,88209218.07722962,8820921.807722962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4764.899157449815,25456.619870384162,1999.1531610231332,2922.250660378683,5656.129792309074,49857.86640908039,4664.110154383933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  11:00:00,10638255.556671653,106382555.56671657,10638255.556671653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5231.280358439164,31753.59763484885,2451.8543247964378,1091.2679995057463,5671.433111225205,50416.68177274256,4778.261108459904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  12:00:00,12907903.435935837,129079034.35935837,12907903.435935837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.064037017513,16697.799081771365,1406.2109244539898,6.034298230031335,5656.978774265684,50267.36380826306,4776.525496560808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  13:00:00,12232687.291930747,122326872.91930747,12232687.291930747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.09064276886825,5648.3726709145389,50085.77017175318,4750.672987112691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  14:00:00,7692995.970500562,76929959.7050056,7692995.970500562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1332.0600564658826,5648.2616432240579,50144.862967537985,4766.847493291499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  15:00:00,7465415.064022922,74654150.64022923,7465415.064022922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2327.542432615959,5654.179953985345,50295.40776897199,4793.124587557003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  16:00:00,9962465.578973404,99624655.78973404,9962465.578973404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2180.5609124325835,5675.8933553729989,50776.31050718986,4863.479000763768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  17:00:00,5881012.34274753,58810123.42747531,5881012.34274753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.672105435677568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.5953438785053,5703.073324103345,51745.60319833391,4989.904935994658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  18:00:00,4754327.394896049,47543273.948960479,4754327.394896049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2239.0858507055279,0.0,0.0,948.4577187057375,1062.4833569399573,691.8507764129075,17.779239202182216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.9903921993215,5693.241815410899,51932.48539341307,4995.011910505761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  19:00:00,3389982.2976359587,33899822.97635958,3389982.2976359587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1125.3124388140239,6295.766502597031,298.21301057198647,0.0,1700.7893539283303,1503.819824766848,1591.8139390485124,598.9206310847678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.95293121725914,5562.500605689304,49573.69075401466,4712.028682130517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  20:00:00,3844225.2903850434,38442252.90385042,3844225.2903850434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3237.051890394336,7352.511171847754,3013.0016598261706,0.0,1846.8723136328397,1610.2961999046559,1859.7857928087079,992.1576916030875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.6258133068869,5476.654898856636,48036.973097744594,4534.706613745243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  21:00:00,1793715.9672738347,17937159.672738345,1793715.9672738347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9388.208629048802,11212.438319894492,9761.471927369477,3998.9979201387047,2367.2321221228728,1955.4175230402717,2435.382412076778,1468.189019497364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.72657178990036,5431.8449164603439,47097.51120113182,4429.108903749958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  22:00:00,1144211.251927527,11442112.519275269,1144211.251927527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5403.294394169211,46435.06051487088,4336.885041864566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,1159758.8957732453,11597588.957732453,1159758.8957732453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5464.816772650488,46506.638678890544,4286.145129600787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.728578727889567,5492.381374135551,46386.88723742206,4228.677603743327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1169.1153233476082,5510.544477117761,46317.48921224679,4185.0824284317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1493.9853941672673,5527.955070546031,46316.02211847255,4152.419735313324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,498.4600816505045,5533.777450843805,46188.20882737663,4108.406602414777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1218.172416910723,5536.582860797553,46056.87784549101,4066.7296231522775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1746.4857048615302,1444.889800801616,1882.2249897676866,891.9228088740625,0.0,0.0,0.0,0.0,659.4066586876006,0.0,0.0,0.0,1411.8690435637375,5528.993787614448,46049.09362570824,4038.1374283892935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  06:00:00,1622672.3900762588,16226723.900762588,1622672.3900762588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14632.173668109072,14922.565204349268,17342.1502779863,9710.840893492015,4000.5103746756165,3136.95869605036,4257.2777544365339,2654.9945127638886,0.0,0.0,0.0,0.0,417.43050660983746,0.0,0.0,0.0,1103.2557740543478,5464.671787482162,45908.48225817679,4018.147759550015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  07:00:00,4404396.4873498459,44043964.873498458,4404396.4873498459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10545.214406627325,11005.226084204762,13365.467680398478,7847.953047274909,3018.525047328212,2334.3641433447667,3275.364440932261,1976.9599283240678,0.0,0.0,0.0,2081.5257970156969,0.0,0.0,0.0,0.0,1128.8437627878673,5416.701821911066,45702.93411158826,4055.0779173350586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  08:00:00,8113361.950381291,81133619.50381291,8113361.950381291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,739.4685351845511,907.09205198438,1036.4208293775747,582.5833950146929,0.0,0.0,0.0,458.4608749957169,0.0,0.0,0.0,0.0,1156.1656070667205,5488.729055990739,46725.88809217438,4199.333511268169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  09:00:00,8606045.702291007,86060457.02291006,8606045.702291007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,582.1041845686756,0.0,0.0,944.1650632465368,1032.569497007411,1213.8213614348975,786.5933848159984,0.0,0.0,0.0,803.4337071481414,0.0,0.0,0.21380639831444624,0.0,3242.8060646394367,5565.207847775935,48007.43093556098,4368.564925608796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  10:00:00,8815879.474783794,88158794.74783793,8815879.474783794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3160.800791492036,0.0,0.0,527.3605817888266,610.6311972595723,661.7366266239609,481.26021452573976,0.0,0.0,0.0,429.4435940971891,0.0,0.0,0.18363484625021563,0.0,3134.239028494365,5580.721025089147,48418.40128108097,4452.5931353118289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  11:00:00,10630829.043493839,106308290.43493842,10630829.043493839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2101.178739168716,5617.75930844935,49117.81983266373,4561.399099075544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  12:00:00,12900839.713873968,129008397.1387397,12900839.713873968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3588.0100806464849,5651.905770887371,49892.470139776684,4693.788120837245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  13:00:00,12224252.375900429,122242523.75900428,12224252.375900429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4604.9285673420749,5667.306157149228,50353.57958103567,4794.920243515181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  14:00:00,7687455.858059532,76874558.5805953,7687455.858059532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.0438280370557,4882.2476304890919,289.52936924584108,4047.6122541741335,5684.388662658098,50903.1613370935,4908.504911326331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  15:00:00,7462732.153162885,74627321.53162886,7462732.153162885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2411.6805063448198,7456.978385005645,391.94573417628228,4805.128968484406,5721.640474473787,52064.85776209828,5086.636424867674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  16:00:00,9955948.408877548,99559484.08877546,9955948.408877548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.1337557938902,0.0,0.0,5930.2890086379779,5765.646452550815,53379.19181472633,5276.086627094023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  17:00:00,5874991.931756897,58749919.31756898,5874991.931756897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1493124396019147,0.0,0.0,4558.620855768238,5819.0259145730519,54295.799396522576,5400.171929003301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  18:00:00,4751453.840824921,47514538.4082492,4751453.840824921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3197.2038195144475,5824.117883381731,54512.13826984377,5409.184957457477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  19:00:00,3387272.899489353,33872728.99489353,3387272.899489353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.5414421507867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3251.959283290162,5677.345750815868,52659.356400056095,5164.819223911428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  20:00:00,3843370.8694679068,38433708.69467906,3843370.8694679068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3096.1527619815244,0.0,0.0,589.8206600244689,929.531458764407,0.0,0.0,0.0,0.0,0.0,437.42882153565849,0.0,0.0,0.0,0.0,2447.5524436404018,5564.948504906778,50508.12378801476,4883.399243220916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  21:00:00,1797878.097728532,17978780.977285319,1797878.097728532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6157.46094305268,0.0,0.0,1207.25638412711,1283.5050278492809,151.278557591693,0.0,0.0,0.0,0.0,1759.3953803912746,0.0,0.0,0.0,0.0,2377.687221555347,5497.023706200259,49083.56481961589,4680.541838947941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  22:00:00,1146035.6406451723,11460356.406451723,1146035.6406451723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2737.621380890772,5473.500806565099,48239.972025059775,4538.912724054248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  23:00:00,1159051.7071973275,11590517.071973274,1159051.7071973275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2993.8857840525286,5527.73419908535,48233.17577565551,4480.745443577772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3095.7167458942265,5556.9269749443969,48099.9662305562,4412.891415944615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3048.755173847898,5555.241034686495,47695.99468086622,4317.661798679332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3348.66579978023,5551.263283528565,47371.197206374665,4235.104881001552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3652.6538981474939,5548.866012323989,47139.15793253856,4167.099105695436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4039.7281528197179,5542.405352664595,46872.96120230581,4095.6653064474719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2419.669089609606,1942.0199146829157,2071.5219614437435,875.9669163055593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4146.029969444521,5526.5440082010259,46739.948694439634,4034.532444882663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  06:00:00,1621666.9286158246,16216669.286158249,1621666.9286158246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23638.8975206852,21601.579999930273,20236.939948027542,10537.517151301363,5224.881121964955,4057.023049007867,4968.838142379617,3019.1115022677674,0.0,0.0,0.0,0.0,0.0,0.0,0.30235097579598677,0.0,4262.917665612593,5449.602050716526,46362.869206890115,3972.210973941421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  07:00:00,4401667.377671524,44016673.77671524,4401667.377671524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17494.742588723315,7076.667634989436,16177.98392014741,9028.090964373368,4144.332982299654,1867.2046723695513,3929.2586458976768,2327.7618976974065,0.0,4419.471192994016,79038.0636527527,12181.023088215923,0.0,0.0,0.0,0.0,4193.5473194703,5388.051154733074,45943.37637198605,3986.0618354488458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  08:00:00,8108334.6430791229,81083346.43079122,8108334.6430791229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1577.5627384600874,0.0,1273.3379604125433,814.9891529142357,0.0,0.0,30722.13039637195,8108.078270985735,0.0,0.0,0.0,0.0,3853.246620134947,5459.803395098851,46892.69562642235,4127.344898791011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  09:00:00,8599170.35511032,85991703.5511032,8599170.35511032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.4630524197978,0.0,25.57445449847788,365.0868272427486,0.0,0.0,0.0,3169.17546149912,0.0,0.0,0.0,0.0,3519.932163654225,5554.452338851716,48245.23326935983,4330.650155581249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  10:00:00,8811028.56703328,88110285.6703328,8811028.56703328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728228008864824,0.0,0.0,0.0,0.0,0.0,0.0,93.93065341560335,0.0,0.0,0.0,0.0,3789.846462967364,5606.832002656603,49148.51525196794,4509.1630093359449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  11:00:00,10623232.701347415,106232327.01347415,10623232.701347415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4581.913062965536,5638.514351603298,49882.60270075111,4682.236967586736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  12:00:00,12893766.882942934,128937668.82942936,12893766.882942934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5474.138004791239,5656.205481205486,50389.628724881826,4829.659234223906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  13:00:00,12215357.755662695,122153577.55662699,12215357.755662695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4543.565750181367,28063.203031570607,1987.7658297011024,6178.886496958877,5669.819035483249,50767.239736392825,4944.29798040073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  14:00:00,7681721.304311379,76817213.04311377,7681721.304311379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13565.50466567537,93854.71171494994,7833.719763701835,13339.48076574351,5693.6281548054989,51431.117069223714,5081.721534555808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  15:00:00,7460182.7570694549,74601827.57069455,7460182.7570694549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16247.570624860853,113049.04121753841,10047.451704736728,19671.247919654394,5740.890377772134,52823.48726858626,5271.453839756053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  16:00:00,9949245.147666309,99492451.47666307,9949245.147666309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16350.020812314817,117251.27835085178,10843.118183036311,18912.306290585166,5810.819257304717,54253.41905617422,5445.023854651176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  17:00:00,5868867.747428335,58688677.47428335,5868867.747428335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6531.211385483654,44520.39695564055,4334.648468436942,6860.391866951104,5893.286183678371,55194.77145636984,5542.70189757597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  18:00:00,4749502.796025376,47495027.960253749,4749502.796025376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.32649489706453,1359.7168417695862,128.94817014119347,5136.761910227547,6009.438324531872,56473.7788022178,5652.714217177676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  19:00:00,3383293.9222267859,33832939.22226786,3383293.9222267859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4005.4420498767046,5832.240672594794,54934.59056591944,5464.31345958811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  20:00:00,3842352.6037934946,38423526.03793493,3842352.6037934946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.73486486843798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4629.787605260607,5638.418400900747,52298.322103104736,5135.814209775903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  21:00:00,1801499.340571081,18014993.40571081,1801499.340571081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,620.6007421250172,31.514280705193518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5230.873055408195,5550.583988174724,50515.23741875837,4893.483287073245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  22:00:00,1147177.1522555163,11471771.522555162,1147177.1522555163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5942.262763834039,5522.900585304228,49528.32680517316,4737.336612548838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  23:00:00,1158333.520439875,11583335.204398748,1158333.520439875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6123.837844383474,5576.001564392643,49467.553584210546,4678.26476998359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6125.599451510578,5609.417326778097,49401.030043409955,4625.812775297629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5392.563268822764,5616.2012473184809,49163.107862457306,4559.926410659632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5802.899011462541,5607.877056557035,48788.97733317557,4478.811187607062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5854.839611170453,5598.580943571615,48412.08217897726,4396.572676359199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5229.922843047443,5592.395387089994,48110.12336063601,4325.568209069871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4853.8032493787609,5572.9722829243669,47888.03721665091,4268.321971919824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,1620646.36745913,16206463.674591301,1620646.36745913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10260.392703122028,6985.984930079667,0.0,0.0,3696.136407377651,2432.4515775154447,2361.7435864438855,1472.0588901472846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4190.060060383271,5507.232326462788,47564.83047529603,4232.201098435298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  07:00:00,2546730.006007204,25467300.060072043,2546730.006007204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9888.27186060455,7373.5600170459479,0.0,186.54980009339514,2861.3094671486858,1919.3815160742113,2038.3035402030728,1381.757496022232,0.0,0.0,0.0,3103.2059829952629,0.0,0.0,0.0,0.0,2652.1301542007729,5439.843139658838,46763.03284624341,4197.077023441614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  08:00:00,3472813.6445552778,34728136.44555278,3472813.6445552778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3049.233549223645,1272.0858073910566,0.0,0.0,2072.4647541512574,1048.3006005719347,1361.6809574154302,943.1203802812056,0.0,0.0,0.0,1505.9829815391957,0.0,0.0,0.0,0.0,547.5897428323623,5436.746744579541,46584.73079848204,4207.633507341761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  09:00:00,4861939.10237739,48619391.02377389,4861939.10237739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.28904251133537,0.0,0.0,0.0,1572.1147046579463,0.0,281.17989550033857,681.1711340889767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5463.7787862520849,46867.62666303712,4258.935742268034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  10:00:00,4398897.2831033519,43988972.831033539,4398897.2831033519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1110.884697625968,0.0,0.0,338.21234807468837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5491.274504970137,47168.13202842454,4318.745883383816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  11:00:00,5223018.977454518,52230189.77454518,5223018.977454518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.6063148819229,0.0,0.0,65.49124434224506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4843518521582115,5511.386762261754,47436.69443773392,4369.587866311323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  12:00:00,4516841.410406753,45168414.10406754,4516841.410406753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.0464442370168,38.02769471426043,0.0,125.41651826834368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.0317846888199,5507.105618595434,47408.39818972617,4384.728479705439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  13:00:00,4290479.199206457,42904791.992064569,4290479.199206457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.97787959643,58.34688044059576,0.0,2.4973198724149747,0.0,0.0,0.0,0.0,0.0,2080.101433712973,20065.203510017145,1997.610710547234,2465.374382126066,5501.3378852868,47241.09072412917,4383.348096711842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  14:00:00,3387019.891911966,33870198.919119659,3387019.891911966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.29567591659667,14.207009234087833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5650.15653596937,53781.626642222654,5372.775199332214,9487.509904922646,5503.922685266863,47262.10227080118,4400.4823038164699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  15:00:00,2928457.3686963489,29284573.68696349,2928457.3686963489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11350.89818719963,103160.95092989416,10315.78059870831,40764.50160811114,5528.001814465381,47724.22722983691,4469.728066930941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  16:00:00,3162578.1689115006,31625781.689115,3162578.1689115006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.351894289633465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11822.0316622694,104181.08341303571,10417.930575987075,41247.48839904044,5569.322337598306,48814.125479210365,4611.4641724104599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  17:00:00,1573348.5430812436,15733485.430812439,1573348.5430812436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8758.65840665358,85073.39438589294,8505.12006386394,28795.129271312482,5624.566554315509,50114.53749020272,4764.782549040425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  18:00:00,1597650.9254293815,15976509.254293815,1597650.9254293815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8197.555477643296,5705.201864127943,50816.37657906159,4827.610763741408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  19:00:00,1617667.5874314793,16176675.874314789,1617667.5874314793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3600.9352921867418,5679.953895405302,49999.981411681576,4702.370060909577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,1620646.36745913,16206463.6745913,1620646.36745913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3631.4465484812319,5638.724354717026,48925.80113060299,4537.121692817005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,2083688.1867331672,20836881.867331666,2083688.1867331672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4617.100664916455,5610.730167832092,48158.26205561804,4399.50318347774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,1157604.5481850927,11576045.481850928,1157604.5481850927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5412.008589722634,5593.836172069695,47661.45208742295,4294.334050237748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,1157604.5481850927,11576045.481850928,1157604.5481850927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5493.290067345007,5581.146547591845,47234.80842377837,4200.6237589865299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5668.536443761642,5571.356003746797,46872.988763950096,4116.63911329834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
