Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 03/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5829.492470164699,5565.709468301986,46612.90583535249,4046.832480547866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6161.791621783236,5564.523416632615,46442.316707709564,3990.3678877796589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6123.750273162394,5563.211555007718,46258.77559024885,3935.864968099222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6110.580297395096,5557.236563879674,46008.38043846969,3875.2387421736355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5791.922602009243,5549.56710375596,45724.71831797716,3811.2961404768577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,1619611.0088356953,16196110.08835695,1619611.0088356953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5597.508914654859,5543.718641826938,45461.04102667071,3751.8663183807836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4996.373475127325,5552.199745242385,45451.691090056665,3727.990100152117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  08:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3831.928631443045,5573.3021504665089,45652.09043776636,3738.299841429516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2157.92337316177,5599.463534411224,45904.148179429234,3770.0411040034985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1361.5050219953203,5627.934401095477,46232.88362336871,3824.9399887587899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,1388238.0075734524,13882380.075734528,1388238.0075734524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1350.605437064544,5657.329427564128,46688.441866665235,3905.4945064869227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,1388238.0075734524,13882380.075734528,1388238.0075734524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1366.9113124485703,5685.883744443851,47213.85272181965,4001.9313154251456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,2082357.011360179,20823570.11360179,2082357.011360179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2849.7362332645354,5721.865296803501,47829.19985338377,4117.91104636417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  14:00:00,1388238.0075734528,13882380.075734528,1388238.0075734528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3849.979427426318,0.0,0.0,21928.96342446572,5751.445291319432,48528.584940307854,4250.583042953595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  15:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29031.282731818803,5738.711708678867,48934.31208705404,4337.445403694429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  16:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28775.604895741748,5757.44935032219,49027.00172191364,4369.857672933817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18866.566628477907,5765.270395246324,48954.65930903141,4367.855443366559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3050.674008643566,5755.829457811481,48684.451435012714,4330.471231559809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  19:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5738.570615039229,48329.84009849537,4274.1532121352279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  20:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5724.455716792599,48031.246181281545,4219.436872508606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,1619611.0088356953,16196110.088356948,1619611.0088356953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294030.39230433347,5717.114782125904,47822.45134571509,4173.862414365992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245045.59152814418,5710.057164555476,47604.65122739325,4128.499446273693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,925492.0050489686,9254920.050489685,925492.0050489686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5691.8142162334929,47186.66041808351,4063.2774725743317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,593.6532324682222,0.0,0.0,0.0,0.0,5692.292637469197,47138.475358624484,4039.96784045714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,611.2170184357036,0.0,0.0,0.0,0.0,5700.736981840358,47208.2993269944,4030.8062629145099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,719.4663490118675,0.0,0.0,0.0,0.0,5709.382257543541,47274.302795211835,4023.1786533684519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1383.776149677533,0.0,0.0,0.0,195778.2047332877,5711.832204354512,47231.73503979206,4005.4668454957738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18971.84083608394,0.0,0.0,0.0,4433.835424922171,0.0,0.0,0.0,244824.53132681107,5676.467982532063,46825.63134310216,3949.985956138728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2970.226547339716,2319.8195587009624,2998.3316226218055,1373.1207637885094,0.0,0.0,0.0,0.0,1666.5913723412812,0.0,0.0,0.0,48980.22596554821,5620.329940295212,46397.32388096702,3886.914866095562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  06:00:00,1618561.1593571692,16185611.593571688,1618561.1593571692,0.0,0.0,0.0,3688.3763650591915,0.0,0.0,0.0,0.0,16727.191622183072,16447.587526953947,16700.080635504793,8695.005362239388,4959.023727697403,3748.399628010599,4991.856505943643,2848.4090488699255,0.0,0.0,0.0,0.0,2609.0282441689657,0.0,0.0,0.0,0.0,5548.026261653694,45931.02880789007,3845.066366238232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  07:00:00,4393237.432540888,43932374.32540887,4393237.432540888,0.0,0.0,0.0,2120.806289622471,0.0,0.0,0.0,0.0,13064.842332281514,13457.827445872914,13924.254043018242,8003.166707837692,3940.5880868021797,3044.2188935809997,3998.9862501371405,2271.084561754249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5490.888098547283,45514.73950154117,3891.949896083032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  08:00:00,8092805.796785843,80928057.96785842,8092805.796785843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.9605456392165,0.0,0.0,1744.3574580641624,1664.4479269222027,1895.9879118967913,993.0379945551827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5547.060573367387,46406.06595341485,4041.4289360675509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  09:00:00,8586812.577509596,85868125.77509596,8586812.577509596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.497864464832,1245.606234412885,1340.5774476035174,755.939688609838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5612.971451297052,47676.43121590603,4210.628850948097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  10:00:00,8797440.884216505,87974408.84216504,8797440.884216505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1628.0975152218308,0.0,0.0,650.6921610863227,877.7849633693045,839.0402004604572,469.4644346280059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5640.816300519763,48412.60913168564,4317.708761780237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  11:00:00,10600449.727423827,106004497.27423828,10600449.727423827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.6137586268809,845.0827438479354,776.2563640827617,435.594710783698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.14889034677266,5655.166562953331,48902.05751473166,4396.431034691363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  12:00:00,12870930.291257875,128709302.91257876,12870930.291257875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,957.7086000436851,0.0,0.0,1073.0332420424236,1143.6736914169945,1185.4068628356279,715.4259522907058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5660.150192305795,49136.579284540254,4446.094726521645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  13:00:00,12185415.74155345,121854157.41553453,12185415.74155345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.26274948056416,648.6377209071089,367.1643059191828,199.92923577246254,0.0,0.0,0.0,0.0,0.0,16.743024841304988,0.6196119198596365,0.0,0.0,5663.5950502536,49280.31948675274,4478.792688431068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  14:00:00,7665006.680154268,76650066.80154267,7665006.680154268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.068782610455358,370.43578225680496,23.005831686753046,7.134669863966838,0.0,0.0,0.0,0.0,0.0,109.10673986397474,2.5730724553598049,0.0,0.0,5671.859781867747,49603.118896445056,4533.547158373556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  15:00:00,7452150.131480062,74521501.31480064,7452150.131480062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.30102961621334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.33969781643515,0.0,0.0,40.604440656663239,5676.911471638469,49879.085069005356,4583.917973984975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  16:00:00,9927970.80848354,99279708.08483538,9927970.80848354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.2043932628077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3847242354386882,5675.535926130334,50000.36039878178,4617.849689342125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  17:00:00,5860298.27651854,58602982.765185419,5860298.27651854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1266.5527484780208,0.0,0.0,1186.366342897585,1320.9031171181856,1474.7558311705059,956.9647843311324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.82859345037954,5623.905189690392,49323.90368080636,4563.7083931347519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  18:00:00,4733465.537507007,47334655.37507006,4733465.537507007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7125.446583348793,1911.8377054119829,2342.964066116458,1914.6330292580477,1719.4153012659343,2146.219838125691,1413.6803560415092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5541.948927287408,48022.75081131054,4436.22824439061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  19:00:00,3379890.4365491035,33798904.365491028,3379890.4365491035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4242.947871771462,9872.208279348844,7399.265547839601,5627.23898328128,2191.714276129153,1883.2775248428732,2423.2579929777068,1602.423007340152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.9501905281824,5481.888226357689,47039.89532891528,4336.532181034262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  20:00:00,3835675.553212096,38356755.53212096,3835675.553212096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9243.452844748002,12423.754719248247,12143.691209066435,8567.269993354757,2484.02064445503,2078.168499952082,2718.087490886279,1802.59487115949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.81053641275276,5429.579394397653,46306.12590668234,4254.0062720703049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  21:00:00,1821625.9985659919,18216259.985659917,1821625.9985659919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11971.128141932799,13765.542042050043,14735.749660844796,10142.150811075277,2681.156533340913,2205.525770888188,2906.1673245800745,1886.248166428435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.66683989097196,5389.40659795826,45781.29637335585,4188.777712640873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  22:00:00,1152521.449656901,11525214.496569012,1152521.449656901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.364384048236442,5378.095914244069,45412.439057521675,4124.618897979984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  23:00:00,1156115.1138265492,11561151.138265493,1156115.1138265492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5436.591843041791,45389.5663804244,4065.130112341582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293941.34659466028,5468.825110791568,45269.42143642564,4004.251263315991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293871.8208070322,5472.736286166874,45001.97878681641,3936.3889686256845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293805.24576853259,5469.179486683271,44712.68712616995,3869.916267441496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244794.21184742554,5483.626747741935,44658.31618273295,3830.84016475378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.1135848539975,0.0,0.0,0.0,0.0,5481.657500619601,44449.59842337127,3781.629806225114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3479.1850196308007,2686.0431674302269,3742.6715386671605,2107.975020243804,0.0,0.0,0.0,0.0,794.4715845284096,0.0,0.0,0.0,195838.02379337597,5477.41435474962,44391.53397905361,3755.2261354476106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  06:00:00,1617497.129926532,16174971.29926532,1617497.129926532,0.0,0.0,0.0,60.748067670659569,0.0,0.0,0.0,0.0,24740.584324877138,23382.307892883953,29498.058279766246,18488.76034053096,5475.711957368269,4187.806053762454,5837.198438257594,3551.804216971506,0.0,0.0,0.0,0.0,521.8232234133908,0.0,0.0,0.0,48997.15690737538,5421.87651620904,44411.7261678984,3768.526992689342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  07:00:00,4390349.35265773,43903493.52657731,4390349.35265773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17006.48515513365,12291.13917062922,20366.34385026964,13657.118832552134,4217.899553175853,2757.0168981749868,4541.3052085322519,2725.2574615131859,0.0,0.0,0.0,714.6694025161302,0.0,0.0,0.0,0.0,35.3104279904583,5380.15429629683,44555.74320477581,3834.835519003276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  08:00:00,8087485.649632658,80874856.4963266,8087485.649632658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.3502927406424,470.19814633729609,1617.3344493736457,82.32005792192789,1785.9779071920064,1127.2680703294125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5461.724773451869,45772.02785014765,4006.913992976739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  09:00:00,8579378.458655959,85793784.5865596,8579378.458655959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,464.9784046471337,0.0,263.21506837286366,533.1063633150717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5562.328298193112,47313.58859018476,4227.486360708401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  10:00:00,8789842.055036346,87898420.55036345,8789842.055036346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.10639594090716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.08834728719586,5620.234911519678,48441.017600411484,4409.33685827347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  11:00:00,10593828.73291016,105938287.32910162,10593828.73291016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.97401412999347,0.0,0.0,25.965543489106,5652.719306985103,49297.46362745271,4573.818533911029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  12:00:00,12861946.355481279,128619463.55481279,12861946.355481279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6831.197814649323,37707.790333443096,3463.6754174222608,3291.0308067580397,5671.189730922547,49915.04688597081,4713.107916927661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  13:00:00,12179290.140360469,121792901.4036047,12179290.140360469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16490.70767749695,103040.05310957575,8259.520331177247,23588.12419691042,5685.9902713174019,50413.46416790382,4824.322120588345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  14:00:00,7659225.590806322,76592255.9080632,7659225.590806322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16704.793931629898,104817.87091518361,8208.427524794186,22096.13052358299,5707.251471804422,51178.94720969455,4978.716740950844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  15:00:00,7446248.417613341,74462484.17613343,7446248.417613341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15525.34889527537,95641.97217366979,7496.697500047939,16139.08397466978,5745.083361316596,52417.34653070309,5170.058616239384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  16:00:00,9921776.23152529,99217762.31525289,9921776.23152529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9668.252545038831,57160.780311132614,4562.641555697674,2944.6659623716316,5793.337188158614,53682.19870791276,5346.652522325802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  17:00:00,5854729.163399864,58547291.63399864,5854729.163399864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4944.9687012247209,31259.059416482556,3022.7917386015089,1754.392253276329,5814.364058310042,54244.0480137704,5418.3662687301989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  18:00:00,4732841.659705081,47328416.59705079,4732841.659705081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1052.441950594696,7814.110176723531,773.5718332033567,964.8337897789943,5772.145775858381,53902.117094158406,5360.020101632289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  19:00:00,3373695.50247035,33736955.02470349,3373695.50247035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5865501871779326,0.0,4.103598974561123,5653.629241671012,51918.58454867415,5106.606010210731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  20:00:00,3835838.1808175134,38358381.808175127,3835838.1808175134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.98519231065272,41.06099418414445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0877288403421382,0.08572010295288835,0.0,5565.749578940006,50102.38458615488,4866.004901130941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  21:00:00,1815941.5325712474,18159415.325712474,1815941.5325712474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,638.1467062479925,450.2877525935425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5515.464333616717,48901.23822064317,4693.013788815069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  22:00:00,1150657.4229500618,11506574.229500618,1150657.4229500618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5500.368126155058,48173.42582924923,4570.378338785043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  23:00:00,1155355.0928046657,11553550.928046655,1155355.0928046657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294198.3372327607,5556.063585393127,48171.07889178235,4518.694399143922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294150.3081517307,5593.826770992054,48203.668061393815,4479.1720223481829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245084.9061019258,5603.734225979616,47988.808596978284,4418.94593458932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294033.24239549969,5605.212721934901,47756.50263145466,4364.7264953357939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293983.81537498216,5588.761829071172,47376.64100480111,4305.471476444013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.993049612273,0.0,0.0,0.0,4.589096502853556,5573.579591972291,47041.42431554065,4252.730581536215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.8372221262994,299.8863145273506,190.41290783884095,61.62255351571509,0.0,0.0,0.0,0.0,618.6312412603086,0.0,0.0,0.0,0.0,5568.16211578808,46997.55431823482,4224.924645999032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  06:00:00,1616419.2356460214,16164192.35646021,1616419.2356460214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12871.260195815448,11943.393179667408,5722.148220199044,3749.787464203857,3559.998186612478,2752.4318464716927,3168.526046252425,2004.6105140942285,0.0,0.0,0.0,0.0,355.79611254705795,0.0,0.0,0.0,21.69830688055499,5504.365108711372,46690.00862451581,4183.598838025143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  07:00:00,4387423.639610629,43874236.396106299,4387423.639610629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7317.739673293244,5324.473291477658,3475.3656679759317,2239.081662270826,2479.753875599476,1658.6060973369598,2164.93674179815,1419.1016730059128,0.0,0.0,0.0,1544.056061910018,0.0,0.05184393347808227,0.0,0.0,0.0,5455.349555475122,46269.84325841467,4177.8820707390809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  08:00:00,8082096.178230106,80820961.78230106,8082096.178230106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.70320369280936,20.329397158113666,124.76097338993248,70.87251064554055,0.0,0.0,0.0,0.0,0.0,0.0,0.13702269978270147,0.0,0.0,5528.7654173631649,47264.91658270492,4304.518119300458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  09:00:00,8572109.83766996,85721098.37669958,8572109.83766996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5608.795364239686,48791.44381962994,4494.495045350086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  10:00:00,8784887.19435045,87848871.9435045,8784887.19435045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.03855770726832,5646.338972586109,49690.241072795565,4647.9750151348139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  11:00:00,10586241.93603711,105862419.36037112,10586241.93603711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5661.857976892937,50191.86162382769,4754.161550822311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  12:00:00,12853510.44588001,128535104.45880009,12853510.44588001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4167.48950222661,23276.391361478483,1998.9862952343438,0.0,5664.728861962387,50371.90324777703,4793.201591442091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  13:00:00,12169217.981440416,121692179.81440416,12169217.981440416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11680.492294124613,73356.42980092486,5481.470002537409,7195.866699556104,5686.175931054128,50881.10441796076,4880.547649834156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  14:00:00,7654408.683129506,76544086.83129505,7654408.683129506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14937.476886035385,96182.00027485565,7601.942721069366,15801.488268704225,5710.322346762638,51671.10344002667,5038.8635740418399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  15:00:00,7442064.160358169,74420641.6035817,7442064.160358169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17918.915550009606,117789.73420479882,10127.111844088995,25676.51131906839,5750.976255263472,52893.52982282668,5233.177058415311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  16:00:00,9914412.053257682,99144120.53257677,9914412.053257682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16714.30495424848,112778.5460527714,10180.008293357443,22991.149601086032,5794.739142827577,53988.07351324638,5391.593106566807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  17:00:00,5852621.800733984,58526218.00733984,5852621.800733984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7487.400666493401,50745.28754067163,5014.339463620654,4645.22924540174,5762.411714608934,53919.17739725412,5396.006891442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  18:00:00,4725869.916539928,47258699.16539927,4725869.916539928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1719.7749141999214,13537.781984055096,1346.0591310217067,7.262669324170186,5701.015010184167,53117.25932102735,5290.572831658786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  19:00:00,3377290.8339677725,33772908.33967772,3377290.8339677725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5636.300322368169,51714.39095952021,5105.6236743364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  20:00:00,3828882.6010489386,38288826.01048938,3828882.6010489386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5396299696985866,0.0,30.604114695274544,5560.7017055278079,50166.62320762771,4899.116330686574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  21:00:00,1822236.8303268457,18222368.303268456,1822236.8303268457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.75885403485647,296.42366816616205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3288864061107189,5516.3065020932449,49100.29961399055,4743.025940865881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  22:00:00,1151705.7383891417,11517057.383891415,1151705.7383891417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5504.076908221804,48453.97671192143,4630.409123132064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,1154585.1683185865,11545851.683185867,1154585.1683185865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294138.10377386838,5562.347506406972,48542.87717882111,4591.559501889023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294087.31781831427,5600.547616707638,48609.805786742225,4557.090425873943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294033.36168139157,5614.431302715441,48536.12969357112,4514.026067609645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293984.9650131041,5620.017192392918,48417.40849248843,4469.539324041332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293942.3391251997,5622.052816074521,48272.646565148934,4424.312663958593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.175687465856,0.0,0.0,0.0,245039.19796942245,5621.060965890475,48087.86438675996,4375.20972812009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.4336334355973,0.0,0.0,0.0,49019.775685875175,5604.68478267159,47910.98500262548,4325.434503815611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  06:00:00,1615327.7957238197,16153277.957238194,1615327.7957238197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5766.513221968952,8456.132356013964,1051.2930395765844,781.2374253637418,3082.809990065147,2500.713450469007,2636.964217113958,1622.4234248273286,0.0,0.0,0.0,0.0,194.17692143366404,0.0,0.0,0.0,101.11010281723869,5530.125179820813,47486.41558435492,4273.708057627612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  07:00:00,4384461.159821794,43844611.59821795,4384461.159821794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3055.604368542303,6472.378579900073,87.43992557374732,98.3060423404773,2137.7231098768377,1779.8400095634407,1961.8740143063999,1281.6407831214447,0.0,0.0,0.0,1385.9910919660754,0.0,0.0,0.0,0.0,0.24151423720933955,5474.42510967574,46890.26844493957,4251.59167541568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  08:00:00,8076638.978619097,80766389.78619094,8076638.978619097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.99701068390583,459.7064149269841,48.9745499863944,20.41687988984696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5542.941682077936,47779.97778666022,4367.682065306573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  09:00:00,8568028.071818667,85680280.71818668,8568028.071818667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5616.021943006969,49194.2010497989,4540.952850082654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  10:00:00,8778734.463396866,87787344.63396865,8778734.463396866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3352.421265465673,18724.318079055116,1426.1452648901723,0.0,5656.408542851321,50147.32513796922,4694.881222674073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  11:00:00,10578900.718707709,105789007.18707708,10578900.718707709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13715.605252176596,83860.0661606471,6600.526092346733,16637.133499966287,5684.737218752674,50941.665396000804,4850.293418053193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  12:00:00,12844604.834528227,128446048.34528226,12844604.834528227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17343.74160022559,113491.8551642736,9979.254298263555,41316.330629157164,5699.610977609424,51490.48346290057,4981.421143940247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  13:00:00,12161067.90121847,121610679.01218474,12161067.90121847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2515.2013213400957,21998.42053580003,149009.69135057144,12070.533834599328,48201.800381617366,5708.012937757143,51841.81345722656,5069.960486291468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  14:00:00,7648958.3741656769,76489583.74165675,7648958.3741656769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2957.9319111284264,23895.516333161988,162171.15313074165,14202.789289512859,48880.443826862094,5724.717887919743,52467.71583993463,5185.400319472516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  15:00:00,7436905.737127748,74369057.37127748,7436905.737127748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4651.400356193524,27350.35752235218,190429.5519355617,17565.461902285835,59655.138993747554,5765.724408845094,53536.82805740626,5339.763353979738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  16:00:00,9907529.325075362,99075293.25075358,9907529.325075362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4195.708015468759,26131.938363066645,186989.47516184374,17925.24130536745,57155.05870666582,5811.608072344655,54448.807586321134,5463.522690951654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  17:00:00,5848709.854248954,58487098.542489539,5848709.854248954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11079.781236424213,76857.39942637447,7559.037300671865,19578.106996370272,5833.0369892975809,54801.7901688708,5504.6987695219809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  18:00:00,4722126.298746928,47221262.98746926,4722126.298746928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1877.5328635408649,14087.581212642997,1383.3258474319728,42.14899857496645,5836.974391336065,54894.523967808906,5500.725758827728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  19:00:00,3375714.2449990289,33757142.44999029,3375714.2449990289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04899115733775663,0.0,0.0,0.0,5716.564515101066,53575.529740730766,5332.44550282468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  20:00:00,3825624.552886363,38256245.528863627,3825624.552886363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08528085838189385,0.0,0.0,0.0,5606.353071088043,51548.670937840674,5072.869123432337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  21:00:00,1822310.3074057962,18223103.07405796,1822310.3074057962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.06229475959334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.59436034355417,5546.106913914962,50199.20661304236,4883.048250653596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  22:00:00,1151207.9597361612,11512079.597361612,1151207.9597361612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5530.896036927686,49427.18892440156,4754.301706218641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,1153805.5683741568,11538055.683741566,1153805.5683741568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5590.160737954005,49489.661620396735,4713.369107313697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5626.794204879835,49475.09429354681,4673.903847373051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5637.818932973617,49291.284986675506,4624.732844452449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5643.228739776055,49148.88224689813,4584.831027916376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5647.776647121417,49053.134342034326,4552.018532568592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.9233072645393,0.0,0.0,0.0,0.0,5637.832377976597,48928.32606265593,4517.257623082097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1118.8959183219552,0.0,0.0,0.0,196025.80514870099,5606.804195292857,48793.83715551349,4480.018320714066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  06:00:00,1614223.1333795218,16142231.333795216,1614223.1333795218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3010.2847937615977,0.0,0.0,2034.8245541273937,1742.0825824630857,1531.967495020507,816.3212481724404,0.0,0.0,0.0,0.0,745.9351033440922,0.0,0.0,0.0,20.800111822494026,5547.265249949069,48412.31999679696,4431.109751822035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  07:00:00,4381462.790601559,43814627.906015608,4381462.790601559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2117.490216743419,0.0,0.0,1552.7402766916942,1337.6014993575098,1333.2992496271025,786.9423225353834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5501.228604375391,47778.461763981984,4386.097496807123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  08:00:00,8071115.666897608,80711156.66897607,8071115.666897608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.79406416612433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.1565271623684,5564.235802508064,48540.866089825206,4481.827898134081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  09:00:00,8562240.969445812,85622409.69445811,8562240.969445812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.4216035147859,5631.300381939432,49841.93501124139,4653.513386732823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  10:00:00,8773184.008473786,87731840.08473782,8773184.008473786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.96852356410295,5656.9727421592319,50506.519283667236,4773.4216632350639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  11:00:00,10571481.581529063,105714815.81529066,10571481.581529063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0456284554282986,5654.200836076504,50577.789039294345,4806.863228303959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  12:00:00,12833935.535542308,128339355.35542307,12833935.535542308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1057.6449360162506,5659.382920762902,50688.58448111645,4831.451864232982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  13:00:00,12152599.284695603,121525992.84695606,12152599.284695603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2571.5266145706225,5678.401112065488,51055.025756553194,4908.344484720969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  14:00:00,7644897.941293755,76448979.41293754,7644897.941293755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3980.0418054069925,5702.873571576005,51715.425713662815,5044.541462626884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  15:00:00,7431520.587396421,74315205.87396422,7431520.587396421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4552.078060258928,5740.784727974414,52864.222114096054,5211.972280681159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  16:00:00,9899988.730006256,98999887.3000625,9899988.730006256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4870.681601930402,5794.548937087281,54099.65547360377,5378.95705973329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  17:00:00,5846389.939797809,58463899.39797809,5846389.939797809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5278.492294424031,5806.320768980467,54519.61938591342,5436.175472776385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  18:00:00,4715697.356743286,47156973.56743285,4715697.356743286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.790141141864146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5501.8811487057569,5844.122030535841,54853.868297134846,5458.016226964494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  19:00:00,3375321.1844374977,33753211.84437498,3375321.1844374977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.47496094487157,0.0,0.0,274.5798640719782,530.710616768114,0.0,0.0,0.0,0.0,0.0,43.83127957678133,0.0,0.0,0.0,0.0,5288.475080835368,5749.621968751043,53943.86469044682,5315.962265407795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  20:00:00,3820566.1739244128,38205661.739244129,3820566.1739244128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3394.5430734305816,0.0,0.0,1069.5506143968658,1049.1440174447444,0.0,0.0,0.0,0.0,0.0,633.9759672193504,0.0,0.0,0.0,0.0,5070.931222242162,5603.348809636745,51431.38145424015,4985.2272669870949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  21:00:00,1825552.7352084406,18255527.352084407,1825552.7352084406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1716.373064035969,6053.21622693964,0.0,0.0,1560.1064584539375,1362.1752015610328,35.67338212353348,0.0,0.0,0.0,0.0,964.6393113281029,0.0,0.0,0.0,0.0,4605.803169283033,5519.963753861703,49767.55171113191,4755.5310164552079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  22:00:00,1151266.9161062167,11512669.161062167,1151266.9161062167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294464.84141385866,5488.451314164529,48751.54477936637,4594.798159924309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,1153016.5238425155,11530165.238425153,1153016.5238425155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294415.5836802456,5530.607465470632,48427.672817182836,4496.238145514883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294347.71214198318,5557.782163661671,48176.86981239131,4413.324171551966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377961.81458347509,7291.109933018808,65209.07019817629,6071.720387408978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189141.32047828297,7293.387674252629,64950.23962886932,6014.431144213494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7291.068456661753,64647.847038189044,5961.052156052453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7293.5516335821,64410.649026303465,5916.950877915521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2801.505892781775,2178.47450591771,2346.4942018445447,1222.4247777651897,0.0,0.0,0.0,0.0,1702.4332312582927,0.0,0.0,0.0,191354.0664112258,7282.8886735703249,64240.4322959045,5878.696884093685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  06:00:00,1613105.575748418,16131055.757484183,1613105.575748418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22642.76267048193,20589.880028159027,17248.33279500771,9764.344531098044,4412.73767011334,3468.280541829947,4118.919508667705,2634.087473860713,0.0,0.0,0.0,0.0,1659.3004201615029,0.0,0.0,0.0,61530.023494477355,7229.4402342560329,64052.08585992906,5856.95411335018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  07:00:00,2534880.1904618006,25348801.904618004,2534880.1904618006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17176.908292181728,16384.5575892129,14831.632460646928,9012.467624534625,3553.5194141489298,2803.348742571137,3298.449350920863,2088.2331224337269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59162.113459284126,7176.7400813074459,63627.577867314256,5873.909384245344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  08:00:00,3456654.805175182,34566548.05175181,3456654.805175182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10192.668071502632,11787.681116310967,8250.585296372417,4714.877014156311,2688.311674740276,2216.9397686668969,2540.263334444427,1636.979184331775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84960.68683280099,7182.46893742655,63643.33933255252,5911.545939709419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  09:00:00,4839316.727245254,48393167.27245254,4839316.727245254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3212.87259004048,5427.121660231708,2022.186096660911,1208.4531726324074,1969.7470968944284,1589.8671374129563,1918.0068414686705,1289.275994613069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98532.91405913548,7214.900904053397,63919.54131901317,5965.539813175955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  10:00:00,4378429.419888563,43784294.19888564,4378429.419888563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1341.6123571689562,6974.145732354387,385.9963227902037,135.76759877174127,1739.3452039024358,1512.0086189075303,1774.8957258620979,1130.6099325456492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100642.90340099682,7254.214188098654,64166.91419529228,6016.359318728902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  11:00:00,5204883.016316397,52048830.16316398,5204883.016316397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.699156462138,4968.7323357740829,31.040518870529949,0.0,1698.2567446335982,1506.4851852508044,1699.6389430053885,1083.3026762882767,0.0,0.0,0.0,0.0,0.0,0.19527496175189833,1.9552482906697344,0.04148190805764038,100958.83022034609,7264.054823226802,64160.71369595994,6030.611791388498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  12:00:00,4492626.059512872,44926260.59512872,4492626.059512872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4536.451908490752,8314.388530007962,3376.1681881860897,2312.328230224307,2057.089758969569,1759.188337507879,2051.783585415471,1315.6169640888082,0.0,0.0,0.0,0.0,0.0,600.777393821358,5952.679116715189,586.6541166659548,112985.23487955144,7250.092431968078,63905.62978229885,6009.568715738383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  13:00:00,4272888.34881104,42728883.4881104,4272888.34881104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4446.168849676856,7751.52971270123,3783.558743317802,2369.6659344722995,2034.71583828371,1756.1014672195859,2034.3576578889059,1286.2758110693483,0.0,0.0,0.0,0.0,0.0,360.4797751196584,3596.2537147572354,352.66077709508616,204819.9099318028,7229.761887534754,63548.70104011092,5972.930400208948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  14:00:00,3371669.299132549,33716692.99132548,3371669.299132549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4905.144252186728,8768.250940682665,4655.727761721432,2531.3245456679285,2035.1318623363007,1759.8562219998956,2068.359218902204,1274.2252911875824,0.0,0.0,0.0,0.0,0.0,0.044014906394825619,0.9974865644897569,0.08972040831654203,377277.77580593017,7217.35499183031,63299.2036063385,5945.76641931841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  15:00:00,2908382.1781083869,29083821.78108386,2908382.1781083869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6178.337638757791,8867.04125493037,6283.755694196728,3154.115073196852,2126.0476962880768,1816.8688938118629,2188.694599478176,1319.220347263964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375299.3561235598,7207.651784604423,63092.097926129885,5921.987900291086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
