Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 04/01  16:00:00,3153263.9179005527,31532639.17900552,3153263.9179005527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8495.53979263163,10329.042472163163,9118.522927362015,4645.964814163497,2306.017006710655,1933.4566468981205,2405.212984450577,1448.9822129661523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375153.95576022317,7195.6405969710899,62872.084070280114,5895.786304712964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  17:00:00,1579452.9110346067,15794529.110346066,1579452.9110346067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323108.0918131952,7164.833373569374,62405.89769402056,5832.582311635379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  18:00:00,1602981.2248854957,16029812.24885496,1602981.2248854957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379442.3348546985,7158.463926703013,61980.47855856784,5739.9675809505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  19:00:00,1613105.575748418,16131055.757484183,1613105.575748418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379530.584227888,7245.084268244842,62405.925196683536,5730.891999012671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  20:00:00,1613105.575748418,16131055.75748418,1613105.575748418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379606.83070376826,7280.487203801885,62372.67335108716,5681.811514659686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  21:00:00,2073992.883105109,20739928.83105109,2073992.883105109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379671.8481372732,7283.3070960439849,62050.000681352394,5598.071144893781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,1152218.2683917273,11522182.683917273,1152218.2683917273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379729.0736938571,7282.569484878263,61771.63896192552,5516.35341272677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,1152218.2683917273,11522182.683917273,1152218.2683917273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379784.69806460346,7290.864956769935,61715.738215754456,5464.9898682803009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379846.77467373319,7296.497854931575,61594.05742457258,5412.1612688947129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379899.8847814496,7295.587056432382,61363.212233286264,5349.306132781924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379937.4126957227,7297.823618248415,61209.475048386514,5297.788336020636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380100.8903292745,7303.471878089605,61129.49011612728,5259.085136670144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380066.64960869986,7306.880234972719,61015.49508495462,5218.46748552647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380092.1483659642,7307.553062871676,60854.220638624836,5171.809575160515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,1611975.4537846167,16119754.53784617,1611975.4537846167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380242.59843105639,7306.717230090607,60682.39048784834,5120.363971723273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380269.6428938913,7314.4808679613429,60654.584619878464,5084.897162656399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380317.82185158508,7336.993989469014,60855.73289445682,5097.227505500249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359755.3951261712,7345.73629136571,61227.10269611359,5171.786972787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360821.6388874276,7334.631695589182,61731.540529664315,5289.501707237626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,1381693.2461010998,13816932.461010999,1381693.2461010998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380949.5543149047,7366.182761878758,62289.48335495366,5424.292988170494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,1381693.2461010998,13816932.461010999,1381693.2461010998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381041.15604575336,7417.782955372473,62803.72914227785,5566.637307447992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,2072539.8691516496,20725398.691516494,2072539.8691516496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381157.43290982788,7456.527411651597,63228.81522862425,5700.561775324084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  14:00:00,1381693.2461011,13816932.461010999,1381693.2461011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278069.3914623803,7511.092966885709,63890.96784424592,5844.973404629382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275662.8507230058,7557.332201909737,65176.95962887009,6030.498252087731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  16:00:00,921128.8307340667,9211288.307340667,921128.8307340667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100690.09888933572,7608.297081365832,66848.58921155938,6234.116009096398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  17:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28996.92806882615,7707.509752118931,68924.46859209443,6478.678306192374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175948.54692410585,7841.828545064279,70836.67269552623,6715.184129523025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382001.252484764,7737.44237027701,70546.19962193675,6619.461696848193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382019.6890404312,7557.838957410783,68031.66307688754,6248.455078244268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,1611975.4537846172,16119754.537846169,1611975.4537846172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382039.902924683,7505.736340992967,66265.20815505114,5995.469289790221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382054.455588022,7482.015558953361,65169.815598792506,5822.600794730492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,921128.8307340664,9211288.307340667,921128.8307340664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382072.0511064828,7469.9779013372349,64462.7532509976,5698.76730496269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382086.8569381288,7461.722929767573,63922.911877211,5598.339303260014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.76160115881872,0.0,0.0,0.0,319480.36115847967,7456.24908393641,63485.38098228083,5513.048425735946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.75736716875996,0.0,0.0,0.0,319414.3539307781,7453.422262770849,63123.14641627069,5439.664476797837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.04274483503228,0.0,0.0,0.0,319329.06226463065,7449.956571261885,62780.19570158967,5370.125465909535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,493.0718123149035,155.1018143437984,102.15521298747062,0.0,0.0,0.0,0.0,0.0,23.14465566159772,0.0,0.0,0.0,256611.09396767536,7429.062961658844,62471.40437756494,5292.655151316456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22913.83443720306,11732.345678113308,12767.70961324394,2206.9982083135225,6274.57920637029,4015.8573468139254,5609.804514029332,2744.239837090332,0.0,0.0,0.0,0.0,0.0,0.0,0.17829518442966334,0.0,241108.83506177995,7399.386174147912,62098.05239607635,5235.017198631426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  06:00:00,1610833.1021630327,16108331.02163033,1610833.1021630327,0.0,0.0,0.0,14188.57194095901,0.0,0.0,0.0,0.0,36943.20107820061,23933.192452663552,31837.02005410149,18491.40083304586,9056.943281557773,5374.1316195962149,7757.4658525934969,4029.32150932336,0.0,0.0,0.0,0.0,0.0,0.0,1.0405607519121663,0.0,37793.96724191675,7344.670305676034,61511.98362949232,5285.853977882426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  07:00:00,4372261.27729966,43722612.772996608,4372261.27729966,0.0,0.0,0.0,8419.061971050534,0.0,0.0,0.0,0.0,25909.59709348375,4891.100251530483,21455.070121317825,11342.860260014515,6376.220533186123,2344.1373969142407,5648.967433403016,2945.2675435676594,0.0,0.0,27360.292063636807,6828.310486739426,0.0,0.0,0.0,0.0,6744.612067191429,7308.259875247456,61701.273091204384,5431.735219014886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  08:00:00,8054165.510815164,80541655.10815163,8054165.510815164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2191.179698247744,0.0,558.3189739468604,0.0,3095.6602664623158,0.0,2524.923987848921,1147.8088946785488,0.0,0.0,3226.4168297549829,3284.9716545858689,0.0,0.0,0.0894832848123178,0.0,7114.58462307452,7374.080523624717,63002.266312755564,5645.197488729769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  09:00:00,8544451.940010515,85444519.40010515,8544451.940010515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1621.7279071018123,0.0,884.1367919516318,551.2468930174633,0.0,0.0,0.0,36.398407831068187,0.0,0.0,0.0,0.0,7868.821666828895,7433.129640096008,64619.68569705775,5875.676211479987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  10:00:00,8757849.799466895,87578497.99466893,8757849.799466895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.905683538292,0.0,0.0,75.24363448122714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19396.862258925703,7459.070828885796,65759.73959537002,6070.085914568642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  11:00:00,10549971.74827543,105499717.48275432,10549971.74827543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946195874796798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43128.78619121159,7476.888035005548,66636.98855812896,6245.101987344711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  12:00:00,12804882.607286659,128048826.07286659,12804882.607286659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1380.7218637810982,3619.2607880869,341.45073520330137,72346.72201563651,7489.141036833095,67241.18612411396,6396.15954606243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  13:00:00,12119816.378631032,121198163.78631033,12119816.378631032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5319.356648031874,18049.7637157347,1451.6733895056623,85341.00399465308,7499.077772664739,67680.8141410082,6518.942254053295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  14:00:00,7635710.790132282,76357107.90132281,7635710.790132282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8821.00393882358,37867.704542709565,3036.0942762434335,96053.2750015334,7523.360742182075,68452.01495462976,6677.621134395315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  15:00:00,7410391.967968102,74103919.67968102,7410391.967968102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11321.669249305929,52752.436536083114,4191.112576915033,100791.91191069107,7583.002651827456,69900.41703714329,6893.746250690142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  16:00:00,9876885.239294546,98768852.39294543,9876885.239294546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5849.888303941232,21534.694455045756,1535.252662272331,84973.92317405284,7654.7144594120159,71275.24803144348,7090.394342216572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  17:00:00,5838949.136738157,58389491.36738156,5838949.136738157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.829766540386608,0.0,0.0,55712.36500206609,7675.587219547684,71734.77040401036,7160.702119323757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  18:00:00,4708181.4799946299,47081814.799946289,4708181.4799946299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23341.177212061284,7735.244518905056,72316.24048853126,7193.355647219735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  19:00:00,3367208.598338075,33672085.98338075,3367208.598338075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.4537969787671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5205.738778683698,7621.215424451075,71421.59049802055,7064.700039323095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  20:00:00,3805385.744747749,38053857.44747748,3805385.744747749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1684.2698281541437,0.0,0.0,0.0,1267.8808664108593,206.7876129813309,0.0,0.0,0.0,0.0,0.0,91.10660880439956,0.0,0.0,0.0,0.0,4993.986292053768,7446.705347494044,68949.34290221044,6738.125501850079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  21:00:00,1819551.2807737585,18195512.80773758,1819551.2807737585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5432.986035231899,0.0,0.0,0.0,1676.9619059642499,702.9554277558696,74.17074088699734,0.0,0.0,0.0,0.0,837.7417809209688,0.0,0.0,0.0,0.0,4320.967198219547,7382.452775253904,67168.60063588567,6491.5267967764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  22:00:00,1150243.7669231278,11502437.669231277,1150243.7669231278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382663.5232669379,7362.208973623841,66144.35611042138,6329.821660707257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  23:00:00,1150595.0729735948,11505950.729735947,1150595.0729735948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382636.5624505089,7410.909311018194,65970.11043248233,6254.083113880634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382600.37079705027,7436.429286692392,65847.960969966,6190.900854119317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382553.7635599524,7441.904688254824,65476.6248102481,6102.3160627107649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382508.4802331615,7442.445847722566,65139.64327648207,6019.4331456360309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382466.72425313337,7439.639258272404,64785.191026815504,5936.051157063633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319538.67608813007,7422.958586938735,64513.75595540905,5864.508958354927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2988.833296950155,1911.4085185110806,2366.2765875226984,862.6884744314253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235800.6844042857,7394.427190138529,64285.83646863794,5795.702058284484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,1609678.8591802796,16096788.591802795,1609678.8591802796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26796.32571364194,17909.544606649204,20293.8271732373,8414.268511551,5491.927628915147,3565.008837290278,4816.834033768668,2761.04260623038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36770.19162723695,7342.98267661963,63850.58325543235,5728.882972610249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  07:00:00,4369128.332060758,43691283.32060759,4369128.332060758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17182.84543402713,712.7689127481498,13353.868370886945,5579.389619345216,4039.0573051589706,933.4277002498047,3545.4169375563785,1953.1768539341838,0.0,159.6103154653894,39380.274326501356,8033.6052535659159,0.0,0.0,0.0,0.0,4876.6417856149469,7300.299037649921,63473.872793346614,5751.033104766738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  08:00:00,8048394.295901397,80483942.95901397,8048394.295901397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1158.3913393403284,0.0,821.1197719161045,348.6194869303092,0.0,0.0,1628.3886375541723,2572.3058268187626,0.0,0.0,0.0,0.0,4260.910139175244,7370.1598215109529,64527.700731553654,5912.584088543506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  09:00:00,8538479.081980767,85384790.81980768,8538479.081980767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.60457265519265,0.0,34.11253373218603,2.466499510496056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5472.353999057205,7436.09582572859,66130.55734067137,6137.840639795075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  10:00:00,8749835.2007238,87498352.007238,8749835.2007238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17212.83656980398,7464.187067275678,67176.95293110977,6332.414172580117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  11:00:00,10541580.948528722,105415809.48528725,10541580.948528722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43862.368289389386,7484.42314839783,67955.28211227653,6512.551171051481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  12:00:00,12796787.280299353,127967872.80299354,12796787.280299353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3598.123056609819,16800.97647113076,1446.2464519157878,89114.54916452848,7498.180164666366,68507.04559079376,6660.679755708242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  13:00:00,12111729.247120886,121117292.47120887,12111729.247120886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.98678692566604,15459.509077062523,89493.28093144483,7072.153587678828,127852.44671470032,7509.889239079162,68918.92638824477,6776.960862693674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  14:00:00,7629256.772926682,76292567.7292668,7629256.772926682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7608.782171550392,27294.838457586284,167934.1570952955,14466.550771473645,164482.1709583477,7534.894193516291,69613.57442173081,6918.672023873776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  15:00:00,7405585.423473587,74055854.23473588,7405585.423473587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13889.966225315386,35267.45763943997,222832.16499618666,20258.985499890117,186638.24062138538,7577.699811892441,70637.69053288276,7066.42663339356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  16:00:00,9869660.354692473,98696603.5469247,9869660.354692473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17573.44862817625,39559.08586148703,258809.66407902944,24550.73802821091,190946.924161553,7620.202614498284,71494.2187387153,7177.993682965673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  17:00:00,5834405.977865954,58344059.77865953,5834405.977865954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11534.873452390608,29347.006502799428,209946.57297964736,20918.19352335094,193049.5396313589,7601.80148664233,71559.93008672113,7192.628794031461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  18:00:00,4704652.762250923,47046527.62250921,4704652.762250923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5570.5304080747159,22748.24569343032,187737.84677949,18756.882823738266,185557.23242781979,7565.294936881841,71235.61703376293,7149.948857643038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  19:00:00,3364547.446924576,33645474.469245757,3364547.446924576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.96635741968859,17318.100491968773,149985.3103722877,15002.983433001302,163252.70602501659,7497.293579145172,70238.92078814247,7020.620086332364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  20:00:00,3802675.1083204045,38026751.08320404,3802675.1083204045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11555.148600852457,104195.42278893308,10419.358330943409,138512.74489786279,7424.280232946326,68617.38318842286,6811.615528013201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  21:00:00,1820903.0161930887,18209030.161930887,1820903.0161930887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3607.514926730184,32681.182702363396,3262.3746135493854,102171.154570672,7385.35798289958,67460.15486191202,6645.642356085882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  22:00:00,1149660.689599999,11496606.895999989,1149660.689599999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232271.37982963408,7378.354340328185,66818.2198381017,6534.54780548058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  23:00:00,1149770.6137001997,11497706.137001997,1149770.6137001997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382658.6172638543,7436.729271144664,67102.23736246796,6525.151802924008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382644.8474389015,7480.8353928750689,67329.99568439707,6518.423346900813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382621.59111763068,7498.846002477486,67219.66165912019,6478.231016431449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382600.09451290286,7504.777164709619,67052.76354541844,6431.33218892652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382582.49023096528,7507.7179795142469,66880.78810482206,6381.83110555562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,443.21133041544416,0.0,0.0,0.0,324463.06521753987,7484.663592916114,66732.33399565956,6336.391702750094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1233.5323197564492,0.0,0.0,0.0,235612.27677161134,7453.234948871424,66630.3940589131,6301.064087791102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  06:00:00,1608513.0666544836,16085130.666544833,1608513.0666544836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1579.8946791567449,1083.5491856742409,912.4793825494062,337.02446817899837,0.0,0.0,0.0,0.0,955.022861472578,0.0,0.0,0.0,43179.583051634545,7412.689275348947,66291.56937641982,6255.446877639762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  07:00:00,4365964.038062169,43659640.38062169,4365964.038062169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1299.4127129775375,662.2738050274544,946.1078664791997,467.01367343347587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58373.54593429013,7375.411488231782,65600.64237794587,6194.669205149724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  08:00:00,8042565.333272416,80425653.33272417,8042565.333272416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.134783321005529,0.0,0.0,61410.958307513116,7425.651099209605,66336.83549457089,6286.364120748898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,8532342.986585999,85323429.86586,8532342.986585999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.722964798878738,10092.451130321457,55215.63289343606,4668.42603205698,101866.8370515179,7465.108155655212,67671.56842757114,6464.906480709981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  10:00:00,8743835.017010039,87438350.17010038,8743835.017010039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4905.024512033923,23093.885219985266,136404.86173908387,11328.559878797392,142407.2519570471,7489.730090425631,68553.8054904716,6627.529519067009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  11:00:00,10534132.325133177,105341323.25133178,10534132.325133177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1007.071453132387,12685.15627571921,79220.45689674393,6332.262837821402,111157.80821026773,7498.435717176263,68989.64670312884,6741.7323536099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  12:00:00,12786609.465835723,127866094.65835724,12786609.465835723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.2100440615995,979.8906811574899,51.47354588032288,64193.17357866556,7483.621468327623,68741.01710296406,6724.457190944414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  13:00:00,12102148.105884916,121021481.05884917,12102148.105884916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.176898376590559,0.0,0.0,79911.79813769133,7480.321325494761,68664.5560626473,6708.16148783333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  14:00:00,7624320.205784963,76243202.05784963,7624320.205784963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.66843831525326,0.1955819550821889,0.0,103996.71303002833,7490.925940582885,68986.3189032246,6748.008183170937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  15:00:00,7399312.474108991,73993124.74108991,7399312.474108991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.15139614725975,0.561650219807453,0.06307500038388485,98518.7904720817,7504.327902716276,69395.21019940204,6808.6219094300299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  16:00:00,9862043.213624806,98620432.13624802,9862043.213624806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2644.1639783893449,11365.652068825548,782.6703430593165,103341.90759545419,7512.0042647583,69659.26246331643,6844.393831255341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  17:00:00,5830819.194894487,58308191.94894488,5830819.194894487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0519117797291,1583.035894195383,122.06321219453536,83131.10386571846,7483.254235260626,69455.11993241089,6826.069694062738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  18:00:00,4701982.062041649,47019820.62041647,4701982.062041649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39842.70841650536,7422.898424400578,68122.48987273035,6660.864724161042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  19:00:00,3362210.2362966246,33622102.36296624,3362210.2362966246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.99813521248327,285.49039505216839,175.4046828532461,164.433738565417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10536.303475289866,7369.309567760835,66812.35829997719,6490.024612820899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  20:00:00,3800747.9510623926,38007479.51062392,3800747.9510623926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,730.9554575961802,599.2035290523035,649.6306882017046,515.808936999855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2221.8132915036728,7333.886843564637,65903.01786614229,6366.987847336052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  21:00:00,1756009.4436799815,17560094.436799814,1756009.4436799815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1087.551344000504,0.0,0.0,1144.734187253832,920.3136164177668,1108.3019294064246,816.7123749956612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.1809090718638,7311.331662856,65226.94376703611,6278.147781028525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  22:00:00,1123579.6190129345,11235796.190129346,1123579.6190129345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382580.18394365956,7308.397798463728,64776.18598772314,6203.726789695686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  23:00:00,1148937.9047532024,11489379.047532024,1148937.9047532024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382445.04251237816,7366.312149424103,64922.31092345446,6159.549772851169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191206.34008171794,7399.43296598479,64939.020835924,6106.446318056362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7404.517748265319,64633.959719025115,6023.204328251752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382218.56879779728,7402.8912807382889,64303.17940771186,5941.349009661518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382173.0938552122,7403.883610728598,64109.80641652076,5879.8822206538029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.98063627589672,0.0,0.0,0.0,318796.72077115919,7386.259933130091,63971.42271132219,5827.180798287259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2306.833562473479,1704.2129444124358,2322.1806233154627,1327.5424977828937,0.0,0.0,0.0,0.0,260.9609707924189,0.0,0.0,0.0,255439.49993694746,7358.502101476032,63906.1907105802,5784.458615847783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  06:00:00,1607336.0698240593,16073360.698240592,1607336.0698240593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18393.903650267395,15373.6706782641,19036.50985902977,12255.521603103667,4510.946925577793,3320.6159164729376,4651.309954145209,3007.2751382644826,0.0,0.0,0.0,0.0,217.3325582157845,0.0,0.0,0.0,33519.501117586806,7316.4891587896049,63754.899673179316,5764.024438051279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  07:00:00,4362769.332379589,43627693.3237959,4362769.332379589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12272.16283357054,3077.455803498537,13425.23459984267,8833.165148470702,3395.9385094025167,1541.2544584812325,3493.8156804535194,2207.0885637772169,0.0,0.0,0.0,3071.511920371977,0.0,0.0,0.0,0.0,3059.254613427178,7282.034452762305,63635.03164829217,5808.241703017724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  08:00:00,8036680.349120296,80366803.49120297,8036680.349120296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,940.8963204187897,0.0,1019.8272108490716,722.3852804354929,0.0,0.0,0.0,396.0407119595205,0.0,0.0,0.0,0.0,5274.355956113628,7352.974326093525,64700.312930332024,5967.239428384729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  09:00:00,8525522.600503805,85255226.00503803,8525522.600503805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.84710388392216,0.0,105.58157629728238,202.77825818239556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36950.989140198646,7422.435483386333,66118.89095271194,6181.271170240833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  10:00:00,8736945.97894563,87369459.78945628,8736945.97894563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1590.3456580657669,5456.110523389864,356.5077850109724,73454.51086586403,7455.835779137425,67114.39987874519,6364.61303960605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  11:00:00,10526177.718363945,105261777.18363945,10526177.718363945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4809.609893419324,21300.35707752724,1439.245470222415,86800.17010658735,7475.8912045985539,67912.50060795677,6540.828269276455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  12:00:00,12777134.394425767,127771343.94425768,12777134.394425767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6620.714508857541,36136.35522533835,2917.871951043155,99807.09014115877,7489.697466079911,68465.70086817137,6688.872831230562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  13:00:00,12093061.025079003,120930610.25079006,12093061.025079003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15242.39195529307,95643.60954394134,7775.141576072307,125419.63906194068,7500.802186351836,68864.11386540656,6801.830443982512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  14:00:00,7618696.052529298,76186960.52529295,7618696.052529298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19787.822312243607,125581.3152523113,11170.015598385986,139188.00821972686,7529.072413707745,69614.0894604117,6938.876400816926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  15:00:00,7393539.756135149,73935397.5613515,7393539.756135149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17866.402590381884,112672.82567742114,10469.072029403369,131382.86986613074,7587.213594472472,70878.4226869724,7104.609498016564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  16:00:00,9854476.564465031,98544765.64465028,9854476.564465031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13262.843243430543,82973.86884317796,7901.597195587222,114339.5467840137,7650.239930378361,71921.3005593687,7225.911283590052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  17:00:00,5826780.462973301,58267804.62973302,5826780.462973301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4767.603911188213,28569.494566250694,2783.6855741197798,96600.46236539826,7650.378819509486,72141.26685780577,7246.566865641708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  18:00:00,4698832.106679354,46988321.066793527,4698832.106679354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.72654857331245,601.8899267315366,55.958245616595608,62660.51648908627,7651.18094270505,72245.7305498433,7241.8295428648739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  19:00:00,3359668.433363813,33596684.33363813,3359668.433363813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21016.48078143332,7546.912454736733,71345.10857657973,7114.642573810601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  20:00:00,3798383.3261743115,37983833.26174311,3798383.3261743115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.670838667269,7428.986663677065,69352.36094966703,6852.975574278359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  21:00:00,1756206.9405653259,17562069.405653258,1756206.9405653259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.189675952077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1885.1970659551517,7374.87253164596,67881.22238372294,6642.837075590539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  22:00:00,1123684.7090965985,11236847.090965987,1123684.7090965985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382759.50422847838,7360.088831546058,67012.5143293682,6497.595446777731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  23:00:00,1148097.192731471,11480971.927314708,1148097.192731471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382674.0824000386,7410.574856403761,66922.99380630876,6432.425375595242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382631.8395294024,7437.445916603153,66850.28885463764,6376.979150737053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382583.44303133568,7446.4833842377779,66585.07996380415,6305.8692303772299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382538.54906768866,7449.84328177074,66340.71342775751,6240.040346268331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382498.1861504947,7453.060534272809,66206.21313779256,6188.320424298094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.712779340274666,0.0,0.0,0.0,319216.7849703135,7438.536981024438,66110.53412708079,6139.939518536983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256476.26417819513,7414.267833987723,65972.84576992653,6086.55867575383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,1606148.2172454706,16061482.172454708,1606148.2172454706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8741.567338081748,6294.603903496213,2125.915326742191,272.6964941326855,3536.427999658721,2335.4880407321877,2834.332368876416,1591.037046486222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35097.13982854124,7367.65851047579,65574.95948720898,6033.564111945653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  07:00:00,4359545.161094848,43595451.61094849,4359545.161094848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4912.670969594237,0.0,847.0677447849253,0.0,2461.5424188035765,580.3667808348076,2135.3587588827406,1281.1144465645303,0.0,0.0,2034.023062220681,2692.3869699926178,0.0,0.0,0.0,0.0,2158.7398089645146,7328.031791133734,64938.368354102065,6009.82253767503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  08:00:00,8030741.086227352,80307410.8622735,8030741.086227352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.34581841007617,0.0,76.94276507202736,17.803892604819884,0.0,0.0,0.0,0.0,0.0,0.0,0.2150462155314599,0.0,15310.996418547715,7392.72360425904,65823.13256412551,6137.718406138847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  09:00:00,8519264.761806405,85192647.61806405,8519264.761806405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1170.2641079465323,4740.361206802626,299.0947372734672,72161.35499295699,7448.744944686564,67272.89574481063,6347.3032239969729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  10:00:00,8730822.034870264,87308220.34870261,8730822.034870264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7595.8160741095139,40993.88517357637,3004.549385982294,100420.77249143768,7475.6499104639219,68262.84954433498,6541.733799227645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  11:00:00,10518562.818139106,105185628.18139109,10518562.818139106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14817.780103774812,90110.20672574202,6775.146378800785,119772.59657614958,7498.494121823355,69011.88187541066,6712.790257333312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  12:00:00,12766835.181906959,127668351.8190696,12766835.181906959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,997.5274646818548,20644.52729969434,130903.03429133438,11185.724700517725,142152.4567999931,7514.007184930975,69548.6318832801,6841.792779835482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  13:00:00,12083465.838205923,120834658.38205923,12083465.838205923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10831.294313243423,31828.644048594233,212835.72229579863,18346.415356277663,166735.8349687842,7525.103939109634,69932.90890109289,6929.390446374154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  14:00:00,7613539.778988652,76135397.7898865,7613539.778988652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16620.354971240988,38119.36756102796,257331.49023627639,23699.202860725327,186580.31402256489,7542.040439991902,70444.54715608442,7020.9322790202909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  15:00:00,7387185.388593724,73871853.88593725,7387185.388593724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19958.370372128233,42810.99928816697,292683.33369401589,27783.150969629536,202352.26258177326,7571.5464228193209,71128.86553108999,7115.287751412391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  16:00:00,9846722.872316633,98467228.72316632,9846722.872316633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23746.87856543763,46087.79635122179,323847.6138529978,31620.300783834213,216016.22358847169,7599.509153070702,71716.31390526243,7194.157974742394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  17:00:00,5822980.7562864669,58229807.56286467,5822980.7562864669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15430.63459416086,31804.212299600087,233634.27221896294,23351.60838872855,212628.6064234895,7551.5496466446979,71414.13625373629,7169.0893565171459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  18:00:00,4695931.446684635,46959314.46684634,4695931.446684635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2255.1618805869245,18668.89375102102,156960.9460354874,15701.270836136377,166960.8390067373,7488.427957076589,70566.47016835767,7069.642422752462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  19:00:00,3356350.7989680648,33563507.98968065,3356350.7989680648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8087.231150979726,68664.40989995077,6862.563644706516,114389.2052132031,7443.378227624358,69452.08519206797,6924.522136110707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  20:00:00,3796409.896472801,37964098.964728,3796409.896472801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2811.3824816994426,24576.106624030654,2449.162763031305,87383.4754806091,7397.81322902688,68237.46627138046,6756.162465839066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  21:00:00,1758516.9609381676,17585169.609381677,1758516.9609381676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98788467346463,510.23817085086008,49.28210866324849,56724.556849674955,7366.435035457886,67327.35048120983,6616.712338190667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  22:00:00,1124987.9525892416,11249879.525892418,1124987.9525892416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382863.2967133547,7363.377856341045,66791.1250319752,6516.783480689472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,1147248.7266039078,11472487.266039076,1147248.7266039078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382578.28183506589,7420.901218808992,67003.58185298326,6496.834470179413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382545.71051260337,7451.346522481123,67070.51882735134,6467.756790823769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318618.2041586242,7463.248813029894,66914.38579501644,6416.618179715857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382314.270013877,7467.870290684646,66782.85773460733,6369.106944634404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318575.6371341104,7467.898528310147,66586.19058496577,6312.537125094309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.1521374918204,0.0,0.0,0.0,318452.4463716314,7446.155853357163,66319.88594938688,6247.1947055184359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,721.900914515817,0.0,0.0,0.0,63687.132913045025,7415.609338445454,66041.87885986122,6181.581186205178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  06:00:00,1604949.860690008,16049498.606900083,1604949.860690008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.10146359259439,659.8572831285468,0.0,0.0,2437.3910039914878,1636.2202518878428,2029.7740771632874,1305.2092075276069,0.0,0.0,0.0,0.0,670.0570402386583,0.0,0.0,0.0,42.51330487538042,7374.639079588741,65662.82370282317,6131.361841763108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  07:00:00,2522064.0667985838,25220640.66798583,2522064.0667985838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717.4165890698126,0.0,0.0,0.0,1901.012771998198,1150.8101728724446,1748.6507784270933,1187.9014977033685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889827563585984,7323.467312096379,64908.89197585332,6086.9118158206579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
