Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 04/08  08:00:00,3439178.2729071599,34391782.7290716,3439178.2729071599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1285.7175366481086,415.44215592980899,1150.1053776682953,766.4411985408714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.51488362671356,7326.571100537335,64768.31387359637,6093.778834819842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  09:00:00,4814849.582070024,48148495.82070023,4814849.582070024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.8813948890241,0.0,335.37009025495737,435.7439181542939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24625.489124744683,7344.7582859254939,65046.686226766236,6140.219101424715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  10:00:00,4356292.479015737,43562924.79015736,4356292.479015737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.78175870802352,0.0,0.0,40.88193390424493,0.0,0.0,0.0,0.0,0.0,0.0,0.5333453271058267,0.03980864827790464,51555.097147756984,7363.767454173947,65407.48996273234,6206.7501915684729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  11:00:00,5183749.392253385,51837493.92253385,5183749.392253385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1902.583579539337,14313.546918303487,1425.5520775480953,89561.91935871727,7379.534334199717,65776.31427845302,6285.873757781784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  12:00:00,4468438.219531833,44684382.195318337,4468438.219531833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4465.540904027913,39248.154519888085,3917.87206888177,111085.1217750337,7374.48776407896,65805.19902622829,6344.1018393148519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  13:00:00,4248236.777624908,42482367.77624908,4248236.777624908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1495.9067059374639,13537.352352305677,1346.0179009239362,90726.33578632282,7366.699147045848,65578.37239833259,6367.977022848979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  14:00:00,3351106.502599611,33511065.025996105,3351106.502599611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75238.82673713703,7376.847364307755,65748.44019649118,6410.324270679445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  15:00:00,2898683.146607852,28986831.466078525,2898683.146607852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2383.766537813092,20080.597160006913,1999.1860843285384,95487.1883767147,7405.581522782292,66632.51188533161,6520.177821183941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  16:00:00,3128373.215474605,31283732.154746053,3128373.215474605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1578.0352868767148,13537.654219511382,1346.0551514297766,89545.96889470394,7424.977848742278,67443.45873529832,6612.532343728623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  17:00:00,1588300.80989137,15883008.0989137,1588300.80989137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.057130750160096648,0.13997711954860923,0.050819064871758277,54455.57792302248,7389.705492807069,66975.12394804717,6546.094504685435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  18:00:00,1604349.1836875545,16043491.836875549,1604349.1836875545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4998.5331543547949,7339.175590063324,65579.44302896927,6341.8120298054559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  19:00:00,1604949.860690008,16049498.606900083,1604949.860690008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,543.0768005626278,7359.009119949466,65097.952044879,6221.196670955641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,1604949.8606900082,16049498.606900085,1604949.8606900082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2281.4517269850718,7370.26612747326,64742.23036356642,6125.678980992754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,2063506.9637442956,20635069.63744296,2063506.9637442956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3542.847863352772,7382.967217376286,64511.20373614295,6048.1941486280279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,1146392.7576357204,11463927.576357199,1146392.7576357204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4434.8574087122919,7392.812151730069,64326.810823892796,5975.999723587293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,1146392.75763572,11463927.576357199,1146392.75763572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4124.98094247373,7396.966282024737,64128.031358895474,5905.042294819724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3186.1557550207814,7398.7706888262869,63937.7692358421,5839.320909733743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2842.7909814907604,7399.141047212237,63727.24731186932,5775.072281204378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2167.53975263861,7398.317697901656,63521.331974529654,5717.389551147258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.9200815571162,7383.370435698187,63154.771736768445,5655.392174532347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1288.9989863852946,7371.369579644954,62831.83177302623,5602.905394823917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3924.1226816117816,7355.110835782766,62328.458729998245,5521.951153993662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,1603741.3550396148,16037413.55039615,1603741.3550396148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5120.648327363647,7364.690631004028,62274.367975847774,5485.955630002969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5522.073271260492,7382.856105456193,62359.10798233838,5465.45732131109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5772.899131885481,7399.920433350712,62455.327193790166,5460.3993457487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4814.268464533176,7408.211111896909,62793.21074208422,5519.363525646103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3305.953957657021,7402.672750587209,63273.767402970196,5617.561470422435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,1374635.4471768125,13746354.471768123,1374635.4471768125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2517.2246381396469,7438.839923138631,63716.30038980871,5706.608578258073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,1374635.4471768125,13746354.471768123,1374635.4471768125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24813.555083799383,7482.887796484575,64021.340053837186,5786.2760698410279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,2061953.1707652189,20619531.70765219,2061953.1707652189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48601.6288192322,7511.0895477553799,64193.86652396632,5863.939757319087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,1374635.4471768125,13746354.471768124,1374635.4471768125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54479.451639408166,7555.559195579518,64689.969360888215,5981.828724995237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53734.759001667386,7628.111385879471,66134.16027650982,6188.906069267596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45031.58661101983,7693.226534323552,68092.73511748376,6431.799885178715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29583.998031316278,7783.276926725786,69967.39332896919,6655.037508858306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9679.729629029096,7980.0413485120229,72198.03518569347,6899.656245271869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6754.314641356596,7907.494926442426,72172.95940923701,6855.551729051662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6197.4291220813079,7652.922395485492,69499.0323560788,6448.468102664488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,1603741.3550396148,16037413.55039615,1603741.3550396148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5832.4300290414389,7565.270467291447,67373.61661401137,6146.455342173649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5704.8337013531649,7531.18041080108,66135.69600660165,5957.335882174026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,916423.6314512084,9164236.314512084,916423.6314512084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6435.063716967515,7515.590003607796,65383.70431954953,5829.5507526849519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.11335953210302,0.0,0.0,0.0,6710.920419815779,7508.420792405011,64894.576771925495,5736.296539217367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.70539643703283,0.0,0.0,0.0,6776.314433442949,7506.009546607366,64557.88661526629,5664.303191911114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.870007628753159,0.0,0.0,0.0,7204.140010652399,7505.08362813541,64281.52141281036,5601.5224577636549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7269.593048500022,7500.584404883652,63968.76124090334,5534.207902764606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7265.451312419597,7472.31248363179,63670.74274164176,5468.066192054243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4926.969960170615,3131.463403550388,4143.622360331931,1715.5198536212236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7236.074057391711,7436.938921686052,63521.55473534499,5427.015556207193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  06:00:00,1602523.058181793,16025230.581817929,1602523.058181793,0.0,0.0,0.0,8657.374934431973,0.0,0.0,0.0,0.0,34027.80415596782,21541.707350968532,26771.25182478064,9865.435390669954,8059.107581868925,4935.42729396099,6992.277308379405,3516.3408100350259,0.0,0.0,0.0,0.0,0.0,0.0,0.38886238900464656,0.0,7270.22959286939,7389.946125522806,63253.716374861884,5433.2127998992859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  07:00:00,4349705.443636295,43497054.43636296,4349705.443636295,0.0,0.0,0.0,5075.1025974765739,0.0,0.0,0.0,0.0,21975.020716792438,3297.1912280782314,18458.823987909334,7034.148405905544,5823.168268382643,2070.47696527386,5207.795082654564,2568.4126207648457,0.0,0.0,36707.22335564787,8098.682006434249,0.0,0.0,0.0,0.0,7255.345041623354,7347.975072967859,62985.37043520065,5527.896592354223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  08:00:00,8012615.290908964,80126152.90908964,8012615.290908964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.99983019834186,0.0,0.0,0.0,2600.1264873054785,0.0,2123.7009605512305,833.0893029309538,0.0,0.0,1970.9108255323507,3129.6769046167416,0.0,0.0,0.0,0.0,7133.25209418279,7405.597467983237,64064.95344544947,5722.022508161989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  09:00:00,8500242.568407948,85002425.6840795,8500242.568407948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1251.0439380694186,0.0,601.6264486174731,342.72186983151036,0.0,0.0,0.0,4.1663310669101849,0.0,0.0,0.0,0.0,7846.247831019574,7454.11103544122,65657.01206044934,5954.9493995147099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  10:00:00,8714659.627216693,87146596.27216691,8714659.627216693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.32642584812478,0.0,0.0,9.301553083154433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29214.499604237328,7477.644780774269,66705.12912661203,6149.168780603283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  11:00:00,10496468.288392894,104964682.88392896,10496468.288392894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.42362828140643,0.0,0.0,59883.78190810079,7496.8392595875379,67457.13564772846,6322.336336566389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  12:00:00,12733068.637163615,127330686.37163615,12733068.637163615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3015.9217515162924,6823.72161008696,592.3136305379567,80129.9900788589,7508.690166559062,67997.25791667929,6470.518036052353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  13:00:00,12055552.700074323,120555527.00074324,12055552.700074323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5771.47448344218,20582.25186693725,1449.4952042518769,87190.73243230037,7517.800113731508,68400.25284303897,6588.417671936172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  14:00:00,7598251.872847553,75982518.72847553,7598251.872847553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6298.459017983077,22553.651338072803,1504.8540899804385,88638.01405874412,7542.330270916186,69125.45222705374,6744.521186981506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  15:00:00,7366051.248659773,73660512.48659772,7366051.248659773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9739.433609461594,44074.52522420909,3134.0712599261885,99225.95379762748,7600.574063451296,70441.82164822096,6950.851268741765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  16:00:00,9823287.166097504,98232871.66097501,9823287.166097504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8911.371474509946,41030.72045450552,3012.4930941813088,98168.04912202356,7668.734442097204,71625.59006375313,7130.597349059863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  17:00:00,5810771.462648898,58107714.62648898,5810771.462648898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,757.4659349966338,1992.2823281113227,142.0766894747279,72369.3096658786,7678.301207454805,71948.91738910464,7182.424654386006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  18:00:00,4686830.1069270339,46868301.06927032,4686830.1069270339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37832.38056925097,7706.5177892326,72273.5879998436,7189.59521395102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  19:00:00,3345620.77974513,33456207.797451307,3345620.77974513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.95024900734268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7314.369495582795,7599.237850170245,71417.83370112592,7064.226230147575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  20:00:00,3790216.7653907716,37902167.65390771,3790216.7653907716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.7735141883708,19.226405439071344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2407.045012844232,7449.808430433389,69221.5149370074,6765.235186303762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  21:00:00,1763236.0769284175,17632360.769284175,1763236.0769284175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.49501621681528,0.0,0.0,0.0,1303.173274551623,447.62842563738658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1863.3122114211929,7392.552104882889,67587.7757905091,6533.903781466585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  22:00:00,1127135.386392118,11271353.86392118,1127135.386392118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1751.5427537827289,7375.609859436293,66618.99988847143,6378.686470126828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,1144659.3272727093,11446593.27272709,1144659.3272727093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1660.610363854529,7423.084271166615,66446.80585071793,6304.004077379883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,880.2384765784974,7451.270228195613,66321.75503985273,6242.195952064775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.4051501213302,7463.147850740436,66046.50668487427,6169.996673659586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1360.1531543982699,7465.862195268856,65745.01445051476,6097.4609667568179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1148.829227606295,7467.199269708683,65503.308666761695,6033.936245590201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.96946280042413,0.0,0.0,0.0,689.8284723239749,7445.901250778011,65181.54968159281,5961.416679115999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2538.105433188872,1584.0671607888456,1790.9566068722125,593.3888297460808,0.0,0.0,0.0,0.0,237.22943700596137,0.0,0.0,0.0,1329.4767814245022,7419.38359186937,64949.8221263827,5893.784874315242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  06:00:00,1601295.3309036182,16012953.309036188,1601295.3309036182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18814.345090900064,11013.650983774598,9349.429324351355,2306.3493721802399,4393.762958318627,2842.825152685698,3826.6019952628,2253.1182586514667,0.0,0.0,0.0,0.0,102.14541519422078,0.0,0.0,0.0,1152.7998732267,7374.818833979317,64573.97735095254,5831.668662694289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  07:00:00,4346373.0410241079,43463730.41024108,4346373.0410241079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10838.786307521657,1561.6411280206283,5327.836922017702,927.1374492377626,3170.3076521921686,1326.7923478069686,2667.822119826638,1543.5015440479995,0.0,0.0,0.0,1524.595750733307,0.0,0.06933976963243018,0.0,0.0,170.6482180596652,7339.943259663567,64152.38522347095,5855.441714836186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  08:00:00,8006476.654518091,80064766.54518092,8006476.654518091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692.0031495530258,0.0,394.91617862760469,139.64836283500078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.020471434103820356,18269.50480135251,7403.154086463965,65141.72862503181,6008.747019448878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  09:00:00,8493545.688989675,84935456.88989675,8493545.688989675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.987151214341852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1199.3638778759726,3852.1715178710508,285.0570523451193,74347.36635767942,7454.937516901607,66698.62770923841,6223.085513593182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  10:00:00,8705717.197362122,87057171.97362122,8705717.197362122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10656.314672572596,54657.08102890974,4460.834967099748,123520.56718871602,7481.723106059476,67758.87886482185,6419.859630360894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  11:00:00,10487358.576684697,104873585.76684699,10487358.576684697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4355.073752787882,22273.80052069011,128981.38432921971,10475.13553829355,172552.08329041335,7503.9929330733389,68536.89066029394,6599.472042027536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  12:00:00,12724753.63445319,127247536.3445319,12724753.63445319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1522.5899911244263,20437.198978295473,120282.46716043588,10620.417420889717,171622.48918975079,7517.803842471413,69060.92290799512,6741.63798302133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  13:00:00,12045466.018177148,120454660.1817715,12045466.018177148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5467.863469246516,24895.89206918892,154321.41777319203,12538.734076621382,174911.9779818018,7527.254957289601,69416.59722207353,6848.493200237291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  14:00:00,7591854.158486133,75918541.58486131,7591854.158486133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4555.444161939564,24391.608641718074,149981.24214358687,13129.411635018694,169823.6899204106,7553.765793106846,70096.5498726843,6981.424268306976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  15:00:00,7361137.8323795259,73611378.32379526,7361137.8323795259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1123.4962200930357,21068.27281709275,129551.69864729485,11921.455745844636,156772.29363081579,7608.921450559843,71189.94883848494,7132.705204705373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  16:00:00,9815380.09734707,98153800.97347069,9815380.09734707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1059.5553053413242,21066.200639568542,134173.13003859187,12783.728859935027,156982.69315733342,7667.683314478226,72065.35909703399,7238.14770027755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  17:00:00,5806126.766236753,58061267.66236754,5806126.766236753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14276.220467547166,94889.09120466316,9407.468725773959,153759.67655058576,7664.110814219773,72207.73496753247,7253.608577169231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  18:00:00,4683139.495385638,46831394.953856367,4683139.495385638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6136.618111356517,45936.22973017819,4549.924670759461,120104.51114402533,7657.861918417817,72230.01981327597,7243.58810755873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  19:00:00,3342936.9160328868,33429369.16032886,3342936.9160328868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1881.2234247460918,14163.34200500927,1405.997011041285,96856.31251421705,7556.295834798996,71336.30998313036,7122.017331402545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  20:00:00,3787348.8706263985,37873488.70626398,3787348.8706263985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.0486817377919,1080.843520101069,106.35507482009222,75704.28937068163,7443.6848439858199,69479.67259402212,6881.2866828433229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  21:00:00,1762416.011100602,17624160.11100602,1762416.011100602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.2052477313869,3439.691120066102,340.6583335861389,81499.21007894061,7395.842396004915,68088.14053999393,6684.696606347342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  22:00:00,1126587.8038641706,11265878.038641707,1126587.8038641706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65119.21649052234,7386.388477904227,67318.07378891624,6556.326681902737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  23:00:00,1143782.3792168704,11437823.792168701,1143782.3792168704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52376.247346545686,7437.906358424468,67369.72362283123,6515.374027744831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49397.19707049517,7475.168862964598,67387.02076474014,6477.707250557615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10851.419172269801,7491.558625016649,67210.93295173104,6424.045938255932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.82394932041418,7493.06446163416,66909.8612507151,6356.095233317283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.086987735608602,7492.022933886486,66631.30279411629,6290.248855685717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.40242793043124,0.0,0.0,0.0,0.0,7465.6077921584369,66314.54855011884,6219.101138942369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,485.9314518192203,0.0,0.0,0.0,0.0,7435.499081887559,66111.54539615191,6160.072153711055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,1600058.536784896,16000585.367848959,1600058.536784896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4523.737829991721,2506.210746190904,0.0,0.0,2874.9351129625649,1720.6875223092566,2245.9116736219455,1156.9706408625937,0.0,0.0,0.0,0.0,383.40908383961297,0.0,0.0,0.0,87.61825307367808,7395.568761800648,65757.34680983708,6110.11069637329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  07:00:00,4343016.028416145,43430160.284161459,4343016.028416145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1297.437730745314,0.0,0.0,0.0,1912.5114347206466,8.7962901639492,1594.5760474208,900.9445270365905,0.0,0.0,0.0,307.74274535070045,0.0,0.0,0.0,0.0,10.118995295384858,7360.0742072452,65223.62078941006,6086.096391152412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  08:00:00,8000292.6839244789,80002926.83924479,8000292.6839244789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7831775323724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,816.6029758389382,3397.3462427984215,252.6941506304345,52371.00574842796,7417.13960315356,66117.87788401854,6211.993820669605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  09:00:00,8486955.265918572,84869552.65918572,8486955.265918572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7766.869516113756,41883.77196676004,3207.3258784922838,117792.39040863996,7462.799168189216,67528.11018999192,6424.882274959488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  10:00:00,8699269.506255268,86992695.06255266,8699269.506255268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2839.630596518975,20846.746206052467,128124.085075318,10359.970877880927,144413.75871610148,7487.477486300984,68424.41438206016,6612.148629881897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  11:00:00,10479366.342266845,104793663.42266846,10479366.342266845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11967.803059022452,33301.89042226064,216305.31863464594,17696.24013143669,166910.66329516265,7508.6138619419139,69107.8326065878,6780.6207774935069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  12:00:00,12714045.544622682,127140455.4462268,12714045.544622682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20566.62097941204,42309.62966394188,280921.5878690725,25673.227199998222,212395.89255815783,7522.473154613447,69592.21027542863,6914.154932427522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  13:00:00,12036075.60360815,120360756.03608153,12036075.60360815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34501.95687343737,58865.80856638398,409630.19420365078,40206.11749792809,253723.41233836383,7534.377036176905,69959.30321764127,7011.980856206054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  14:00:00,7586171.6599226449,75861716.59922643,7586171.6599226449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33721.98249532464,59733.023346251175,410380.6776640266,42779.061151871916,246240.92454966877,7561.586750250735,70611.5240396316,7116.934464910167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  15:00:00,7354489.542619662,73544895.42619662,7354489.542619662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28007.755250774542,55149.71561895146,388890.23463131496,41389.8856970149,229267.06828737935,7625.275211203117,71676.90153998595,7237.3425115434879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  16:00:00,9807660.982207232,98076609.82207231,9807660.982207232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19775.254573621023,46122.08288258297,329806.18533029287,35517.4750635294,205088.29724901508,7704.15336580107,72559.3310749587,7324.030410788455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  17:00:00,5801569.421761188,58015694.21761188,5801569.421761188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3185.1315155633635,25368.492434830503,179721.91850169688,19122.603370702574,169791.3718861518,7734.613433756606,73022.76024127384,7371.003516157998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  18:00:00,4679633.004959477,46796330.04959477,4679633.004959477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14956.853259918023,119113.99382533349,11892.062068819776,141715.53563471614,7849.797850035644,74258.77487014905,7481.009530708933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  19:00:00,3339565.171189859,33395651.71189859,3339565.171189859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7643.522037140774,60728.78145099972,6043.386465724369,118198.62980191934,7755.670707420145,73497.70743147406,7385.652060579173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  20:00:00,3784798.3927849626,37847983.92784962,3784798.3927849626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1686.1446265350804,13538.292635283231,1346.1182743017687,90286.1545274036,7508.29628262938,71121.55651810997,7108.461978225444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  21:00:00,1763647.9097992585,17636479.097992585,1763647.9097992585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05078230319835228,0.4599833715127967,0.04362425482617072,56386.273459279524,7427.6435914025319,69430.41104854517,6886.583929709402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  22:00:00,1126909.7967177989,11269097.967177989,1126909.7967177989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59971.1472871844,7406.9452835967499,68480.94200078253,6738.35466526373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  23:00:00,1142898.9548463543,11428989.54846354,1142898.9548463543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60748.661745319325,7461.424968400119,68560.20038567596,6700.506049310209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44575.45962392254,7506.376168807517,68580.94597638714,6664.290759038806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39467.273672723066,7524.097264512816,68406.67001043813,6610.812284058789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64030.344705372954,7532.764578804308,68246.90206080307,6561.163462087876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90571.37790969182,7540.788083009739,68128.99862650236,6518.978010279651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692.5801092320116,1876.223176207538,0.0,0.0,86265.2317978891,7517.709650236969,68040.77189658483,6483.533445216356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1502.8162707821696,0.0,0.0,0.0,28158.881569061894,7480.281413810696,67972.5274812263,6451.524763324201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,1598813.0420904882,15988130.420904883,1598813.0420904882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.004442835624,555.4507166496233,450.7231726634814,19.041617857525755,0.0,0.0,0.0,0.0,548.342766574951,0.0,0.65398669772854,0.0,6687.942475844611,7426.88317503067,67491.602223095,6381.969209228872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  07:00:00,4339635.399959899,43396353.99959898,4339635.399959899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,890.8277762130465,0.0,488.14047579596379,0.6344860012355409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24573.316661030567,7388.156782136728,66739.32033980785,6291.6483821173319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  08:00:00,7994065.210452442,79940652.10452442,7994065.210452442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.9361704381971,11359.679880977144,70003.04297652071,5560.75898075512,102929.27906938736,7438.345447514171,67476.28223879892,6383.580691695391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  09:00:00,8480326.24603124,84803262.4603124,8480326.24603124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8578.007056024531,28460.239203518246,190522.37116944363,15274.546000860408,156073.51817882694,7478.5329249411929,68708.15765739778,6590.536674154187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  10:00:00,8692790.077944475,86927900.77944474,8692790.077944475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16274.944519314711,38532.89558166736,256845.91766400447,21214.842754787187,184203.30943028115,7507.061776807579,69512.76603418762,6771.073144221678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  11:00:00,10471317.493377064,104713174.93377066,10471317.493377064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23318.454335344784,47322.241675602134,328297.63706997488,29110.177806612057,212074.48741629278,7527.372443542431,70113.61756216771,6923.3743610776959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  12:00:00,12703236.250770659,127032362.5077066,12703236.250770659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25345.298868386613,48587.77189403347,338927.4307374685,32917.13438639967,232117.92842746827,7539.685791422703,70522.87245361433,7034.928569900182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  13:00:00,12026741.409042402,120267414.090424,12026741.409042402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30326.06671090625,56002.96105735386,402923.2124296028,41372.689533175384,238344.5112514526,7548.856090059267,70809.71066700727,7113.631274237153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  14:00:00,7580400.3743542679,75804003.74354266,7580400.3743542679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36921.27006801071,64775.56779146296,466251.8719278385,50412.28875957427,261414.9594418869,7574.2413683869449,71354.10689774213,7196.619882751741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  15:00:00,7347767.575867442,73477675.75867442,7347767.575867442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43368.59763777062,73683.01826324188,550193.4061721937,60417.73808437629,286414.056058968,7561.210556388137,71912.18722861773,7280.88080477809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  16:00:00,9800019.22030837,98000192.2030837,9800019.22030837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38489.94665277977,68511.34191194723,520226.58602786718,57670.610783011914,268699.55607247547,7634.409652412539,72643.57156836281,7362.769210443878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  17:00:00,5796916.965753383,57969169.65753383,5796916.965753383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17653.84224977125,39107.235133592134,288068.3634939052,31822.242964235047,219420.38375182005,7760.472142300449,73476.29844498556,7409.979390463873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  18:00:00,4676048.941165143,46760489.41165142,4676048.941165143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3720.332107919055,23921.01026404306,194613.43111970344,19471.467968708308,180037.33811713515,7800.7895000677649,74035.40170987287,7460.777000047313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  19:00:00,3336463.620925052,33364636.209250519,3336463.620925052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16165.760750435184,132431.6020973459,13211.470241236297,152118.10288353684,7678.661413913309,73025.52130266752,7344.061975949827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  20:00:00,3782166.517415778,37821665.17415776,3782166.517415778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12818.935910873965,109815.40277780233,10981.958883692168,140477.0639019522,7493.401646653823,71143.71847586418,7121.397102233465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  21:00:00,1765066.8250032056,17650668.250032054,1765066.8250032056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7854.989476489111,68577.46977842633,6853.859968141849,115065.20319168746,7430.772945255537,69747.17328144591,6932.647563015445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  22:00:00,1127530.593205089,11275305.932050892,1127530.593205089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112338.50675274576,7417.75578018252,68980.325844474,6806.556400438255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  23:00:00,1142009.3157789205,11420093.1577892,1142009.3157789205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82864.10799418022,7478.4604679476519,69179.00998938293,6785.487290870984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61817.60535958231,7527.194277492851,69270.93516859535,6758.9580491292049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42538.191685393045,7546.7757754870149,69143.88832921663,6710.892004346282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16221.960881302213,7550.839100931953,68926.60027736765,6652.794366606271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6944.042865969735,7551.800525653735,68742.20573556847,6597.942199650287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.4708210190487,0.0,0.0,0.0,6708.809118452985,7520.381026445127,68499.48514873137,6535.069629136503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,689.9838494231499,0.0,0.0,0.0,6729.255170261816,7479.872758195347,68290.81689676592,6475.023679827969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,1597559.2156618543,15975592.156618543,1597559.2156618543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,894.1823172130611,397.4343131632199,303.1504886032655,0.6298208144151963,0.0,0.0,0.0,0.0,332.93604210898169,0.0,0.0,0.0,6661.388203559957,7430.453994345436,67856.66855649004,6406.616134805193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  07:00:00,4336232.156796461,43362321.567964609,4336232.156796461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.0269837952991,0.0,233.99767449847563,0.0,0.0,0.0,0.0,269.6132256230231,0.0,0.0,0.0,0.0,19936.97835478033,7392.149641802422,67141.26671073305,6319.082739242912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  08:00:00,7987796.07830927,79877960.7830927,7987796.07830927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4205.13105957174,23645.449667506036,1553.962756831388,90118.77750089929,7442.214317210298,67888.31034656646,6412.877809156482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  09:00:00,8473639.246652196,84736392.46652195,8473639.246652196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1268.6756518450764,18496.235917258437,123725.10972676594,9140.933800147171,141500.41417223332,7481.061158427598,69039.56565346377,6617.751837515917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  10:00:00,8686256.650487453,86862566.5048745,8686256.650487453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13364.616185234045,35511.15447327774,242531.0762684724,20009.682209722352,177709.3750007051,7509.645903056232,69811.78328089664,6800.242477850305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  11:00:00,10463203.18860236,104632031.88602361,10463203.18860236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27747.005242415198,52578.43784163056,375492.03180666177,33437.8426726308,225871.32096315479,7533.16230081449,70429.16135171276,6951.385593245593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  12:00:00,12692348.90625701,126923489.0625701,12692348.90625701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30478.077731555877,54247.305942830666,387924.17102434227,37512.72927822674,248065.40643564167,7548.996912395775,70875.52562109921,7062.893274150468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  13:00:00,12017467.047041705,120174670.47041705,12017467.047041705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36108.577504705434,62624.20699642192,458632.22173348887,46540.901432636165,256241.02405448867,7560.624604011638,71192.09720146442,7139.721323886377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  14:00:00,7574533.208134819,75745332.08134818,7574533.208134819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38175.28155595658,65153.076566877215,479772.85475872977,50592.60218337969,274221.7118821782,7585.300949282887,71694.81111437075,7214.2899959653409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  15:00:00,7340987.942623253,73409879.42623253,7340987.942623253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22640.59572466637,49003.37012402311,365218.3995297104,38613.03680771852,250610.78624464468,7630.323232925358,72287.84058709794,7279.675724317475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  16:00:00,9792460.006833187,97924600.06833186,9792460.006833187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5215.9943917243649,27738.81166677008,202176.5264214501,21428.736484928442,184034.5570010083,7670.958479313346,72717.71533719996,7319.925717593703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  17:00:00,5792158.450945375,57921584.50945374,5792158.450945375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13047.76721321112,91150.23090229597,9569.622726607706,143044.78911228738,7665.939091567892,72759.9099932016,7322.395076784345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  18:00:00,4672431.420322409,46724314.20322408,4672431.420322409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7362.764236072176,54883.50653944497,5443.685665828039,111342.38925500232,7735.978883170633,73452.43497027435,7379.181012389833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  19:00:00,3333522.84040452,33335228.4040452,3333522.84040452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5198.992644216435,39916.99435610743,3963.7107111269076,97011.71818719422,7665.355506244268,72914.43244470596,7301.438001519559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  20:00:00,3779684.311657979,37796843.11657978,3779684.311657979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,440.95972287464527,3336.8823680920374,330.3695186297715,54433.73375297637,7483.796747164743,71025.54360546464,7068.8285895554449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  21:00:00,1766403.0982988589,17664030.982988586,1766403.0982988589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4888.8754960743649,7419.532249973331,69544.59224155545,6864.507118164344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  22:00:00,1127940.771083187,11279407.71083187,1127940.771083187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7399.465979161315,68614.1571571309,6712.798032454139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
