Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 04/14  23:00:00,1141113.7254727532,11411137.25472753,1141113.7254727532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.46978110920782,7439.95241052028,68367.82932614598,6627.706941908975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1357.6511547662804,7465.581866487061,68075.50465048244,6541.292792206036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2455.4354882093809,7472.713915977661,67686.2135975989,6449.46871036811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2880.7005886704357,7470.911650101584,67316.81093646209,6363.382848453685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3449.4310169873058,7469.720251163656,67036.92292761692,6290.245941219576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.04296425202428,0.0,0.0,0.0,3883.7596241602748,7445.4029401896,66603.14941455948,6197.550434894361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1579.3332567450755,991.9699442588407,1195.1325680605683,456.61263852114947,0.0,0.0,0.0,0.0,168.96355554961679,0.0,0.0,0.0,3783.7826318826816,7410.52185772652,66142.22188840869,6095.069593700009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,1596297.4288078142,15962974.288078139,1596297.4288078142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6415.469501316234,3923.377161044939,1746.1190076932008,0.0,3235.0957498926588,2247.8698983175879,3105.223876779775,1838.6717866563895,0.0,0.0,0.0,0.0,79.30582992116543,0.0,0.0,0.0,3717.217216702762,7371.437367465318,65794.87118243716,6033.609689575333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  07:00:00,2508467.388126565,25084673.88126564,2508467.388126565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3438.15311280461,0.0,762.3450882985732,0.0,2343.8211636096418,1134.1343822685729,2208.94329328523,1380.0150176555356,0.0,0.0,0.0,2591.114972997507,0.0,0.0,0.0,0.0,2582.4118575256195,7325.437429654684,65194.976808134954,6028.223858562017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  08:00:00,3420637.3474453159,34206373.47445315,3420637.3474453159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1498.3004188247886,23.59512561888403,1342.9619692829747,807.9881614631166,0.0,0.0,0.0,277.63389971749049,0.0,0.0,0.0,0.0,1781.499531175962,7335.928171807457,65230.40219869535,6068.42967916694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  09:00:00,4788892.286423442,47888922.86423442,4788892.286423442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.9486546592329,0.0,392.45923269999499,449.4054541884606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8809.60625579871,7358.016837072816,65634.90301490644,6144.98459430028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  10:00:00,4332807.306764066,43328073.06764067,4332807.306764066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.67476078584276,0.0,0.0,66.48312541399396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41735.87366233104,7374.095621509733,65987.44874492918,6229.224797220249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  11:00:00,5159351.198258646,51593511.98258646,5159351.198258646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.9475169916959,3469.41435992196,341.1193036404463,73830.87567428757,7387.024158830496,66308.75627170503,6316.710522345744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  12:00:00,4444496.06127393,44444960.6127393,4444496.06127393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1752.7809550876482,14228.722293079714,1406.6181656059064,87633.77964273549,7381.016770419415,66325.12324698486,6375.550999714206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  13:00:00,4223561.837586981,42235618.375869829,4223561.837586981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.6569857003818,14736.507503891286,1406.1536773920682,86940.06272683006,7374.5420760855,66148.46289936239,6406.859754398906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  14:00:00,3329320.3265017059,33293203.265017056,3329320.3265017059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3504.1988531743847,29749.314145584987,2869.7482228501964,97349.29730048303,7385.431273174534,66357.39961005483,6467.958582313499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  15:00:00,2890946.9366580315,28909469.366580316,2890946.9366580315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1735.5055045660673,13754.508072113216,1346.1311829243223,88417.5270178526,7424.450198591509,67471.39919900878,6609.65295577471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  16:00:00,3100200.423536254,31002004.23536254,3100200.423536254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75233.94069480716,7477.850889979821,68893.3435662473,6778.312084074343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  17:00:00,1594707.1932867896,15947071.932867896,1594707.1932867896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05015732580275039,1.2923049788392128,0.04579345021540283,54454.01080003821,7545.740577060074,69846.63373989315,6882.934528959238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  18:00:00,1596297.4288078142,15962974.28807814,1596297.4288078142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18215.505582635164,7712.121342192728,71171.39106828252,6999.75295054517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,1596297.4288078142,15962974.28807814,1596297.4288078142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1906.584903197829,7664.7250772407819,71240.26284304161,6953.729336850639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,1596297.4288078142,15962974.28807814,1596297.4288078142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1741.940821376367,7536.968939234158,69535.93765429151,6682.588191719362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,2052382.4084671895,20523824.084671894,2052382.4084671895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1693.1042286808918,7492.898374753676,68205.82564485843,6470.46538638985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,1140212.4491484387,11402124.491484385,1140212.4491484387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2399.3463334142359,7476.60927405096,67440.8502096623,6328.680895570763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,1140212.4491484387,11402124.491484385,1140212.4491484387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2155.589932908668,7472.174080717308,67014.03096646386,6232.735806263473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2897.654797807157,7466.78569990968,66618.2592454637,6143.320485136493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3173.053122387127,7460.505635418737,66233.66927609546,6056.11837047914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2613.1393007791118,7456.396439349173,65937.03247313867,5980.955894487272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3631.252809729674,7451.063956209317,65620.83011153684,5903.774440638062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4476.495316592795,7447.418401586678,65358.5993527414,5833.367999042217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4892.383193501766,7446.644026596633,65172.264119726235,5773.271151563377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,1595028.0551945933,15950280.551945936,1595028.0551945933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5114.435321849116,7444.441398200853,64941.87765813889,5709.07923174482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2086.2477784102704,7449.6289875447669,64841.830778739684,5665.43926788776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4871.552291833638,7468.338453778407,65126.39804589215,5695.166527660451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  09:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43871.9193978507,7442.001113415169,65515.41518001728,5791.58675415274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  10:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.7452790038775,9292.13761657339,0.0,95809.75275499669,7426.684031145142,65264.36069816417,5930.260635437594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  11:00:00,1367166.9044525086,13671669.044525084,1367166.9044525086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3600.958089152073,9104.225464122908,0.0,158925.90053384045,7427.635482980147,65269.4903309613,6096.497388464486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  12:00:00,1367166.9044525086,13671669.044525084,1367166.9044525086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11818.32673937841,0.0,0.0,224092.04418661819,7479.418241603459,66128.04245305299,6270.779810166034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  13:00:00,2050750.356678763,20507503.566787628,2050750.356678763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14479.565377410838,0.0,0.0,253489.70284017523,7517.688660532174,67150.55351544552,6447.640774468701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  14:00:00,1367166.9044525086,13671669.044525084,1367166.9044525086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22917.064735480595,0.0,0.0,278432.44608917346,7542.257101118223,68190.62405059271,6633.489160086102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  15:00:00,911444.6029683391,9114446.029683393,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15426.33995172805,0.0,0.0,241332.3881908504,7625.534995474544,69817.79879530777,6867.692772703623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  16:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14590.35389549064,117288.77442911157,7864.9972438543959,192493.3955484688,7738.612533892957,71292.11463595182,7075.828575368869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  17:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13713.668593342862,122640.45708995084,15278.236006329462,199260.31462623299,7844.306902288253,72252.85682951832,7171.304581782032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  18:00:00,911444.6029683392,9114446.02968339,911444.6029683392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14913.018843376003,136932.55414922397,10929.246213478968,177691.31133567939,7974.1145396578399,74521.0775970955,7366.046159254661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  19:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7486.048280431848,20568.913601903434,0.0,142540.72762220694,7999.238924442086,73996.62555001462,7305.360239578964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  20:00:00,911444.6029683391,9114446.02968339,911444.6029683391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3471.260408913724,0.0,0.0,123325.6837116431,7672.553143599169,71645.64461660967,7040.740457676508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  21:00:00,1595028.0551945936,15950280.551945936,1595028.0551945936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83643.42238390424,7587.884238959278,70450.54834958818,6842.692780379326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  22:00:00,911444.6029683392,9114446.02968339,911444.6029683392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47588.79946662716,7598.142508489505,69596.20764209802,6690.126462264736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,911444.6029683392,9114446.02968339,911444.6029683392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18114.81910081807,7604.878225439847,68982.94150804934,6572.930202777027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.71408808615709,0.0,0.0,0.0,0.0,7601.673615308396,68445.33893449733,6468.321046854203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.6674158142187,0.0,0.0,0.0,0.0,7593.80713220397,67939.06117642478,6369.507877242294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.9054636329627,0.0,0.0,0.0,28.490495477664095,7588.733750035816,67529.51186285079,6284.1994030843029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18968.66279151302,0.0,0.0,0.0,218.10502303894394,0.0,0.0,0.0,0.0,7584.975078751134,67194.39189880567,6209.896280755875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191327.78703248854,7548.214831901244,66850.73228848029,6134.690083340349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1273.1875613265964,500.4476659132841,387.2890573050843,0.0,0.0,0.0,0.0,0.0,126.34470463528145,0.0,0.0,0.0,160206.448466522,7501.857661135912,66607.26631693616,6058.477037917745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,1593751.4707351658,15937514.707351655,1593751.4707351658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8796.375409757478,1034.6341991776372,0.0,0.0,3951.491022259425,2267.397451406537,2986.816395939238,1006.0073644533351,0.0,0.0,0.0,0.0,114.38492083297656,0.0,0.0,0.0,1160.8167136674127,7446.288194325115,66201.78580221984,5971.899739838431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  07:00:00,4325896.849138306,43258968.49138307,4325896.849138306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3707.1836169612386,0.0,0.0,0.0,2615.572171433558,1229.5195636855759,2037.2934676448584,755.7214344965668,0.0,0.0,0.0,1887.4418226871774,0.0,0.0,0.0,0.0,12.468929423497391,7410.303015999008,65616.71500481125,5960.664130066521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  08:00:00,7968757.353675826,79687573.53675826,7968757.353675826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.0219536425664,238.5358879414616,174.24401510574266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.7275080161343,7449.5504245929,66417.15447456311,6086.722829586764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  09:00:00,8455279.229291624,84552792.29291623,8455279.229291624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.238507845294171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3414.008547961388,7481.777120006057,67707.34723249148,6271.9559981140259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  10:00:00,8667809.257067945,86678092.57067943,8667809.257067945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14170.429083071014,7506.713509986828,68548.60405930956,6426.815166150102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  11:00:00,10439453.236151038,104394532.36151038,10439453.236151038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21758.451712711885,7522.231981684985,69139.35294103308,6558.909653758973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  12:00:00,12657114.290364596,126571142.90364595,12657114.290364596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34271.76013231242,7530.597009111475,69513.28311840982,6655.606843469613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  13:00:00,11993167.026699104,119931670.26699102,11993167.026699104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.07270334897593,0.0,0.0,64112.88206100868,7539.983609544965,69832.85037837475,6733.304727839825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  14:00:00,7556056.5151354339,75560565.15135432,7556056.5151354339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36859.357867693514,7550.129547351612,70225.38677173625,6827.482259742246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  15:00:00,7319544.570108103,73195445.70108104,7319544.570108103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6812.583908186231,7556.637428785,70543.836732551,6903.766367282896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  16:00:00,9772409.10906757,97724091.09067567,9772409.10906757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2975.0185648114236,7559.097927641175,70783.1042676992,6956.987472341313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  17:00:00,5776210.490800699,57762104.908006999,5776210.490800699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3928.3126575598705,7511.039046177518,70277.2240558061,6911.002191296119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  18:00:00,4661554.462876847,46615544.62876846,4661554.462876847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2395.393102420831,7454.935086764283,69158.88283362887,6768.055234023571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  19:00:00,3324379.5671480007,33243795.671480009,3324379.5671480007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2504.355126686309,7421.041171663317,68092.43675332643,6617.731395224314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  20:00:00,3773608.396295351,37736083.9629535,3773608.396295351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.04619596993318,335.54185990580239,65.3667901335147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3606.2608549598578,7382.762995773239,67111.617101676,6473.659355302461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  21:00:00,1772852.1503575852,17728521.50357585,1772852.1503575852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,744.8062841867594,821.0235914010209,713.9707883446572,252.3718500084144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4712.559670111105,7354.731584235119,66281.63070404768,6344.982075721014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  22:00:00,1129488.7803751929,11294887.80375193,1129488.7803751929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382653.3893707061,7351.182270863995,65723.13116453271,6246.931387225325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  23:00:00,1138393.9076679755,11383939.076679755,1138393.9076679755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382641.5099388832,7407.751627362447,65837.82588012489,6207.872115851161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382607.2567875248,7436.214969015818,65873.14992946897,6167.824175020484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382564.87597315388,7444.807947608082,65674.37989495804,6108.426560283081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382516.739874424,7434.373142011141,65179.79411972753,6023.179842830731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382469.3188890103,7432.612088790146,64901.82291752738,5959.081242699146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.741605477760556,0.0,0.0,0.0,319294.36573486376,7421.247793292058,64794.661546578915,5911.40895619419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2047.4365936841012,1617.9988402401457,2165.593990011776,1029.9179807160263,0.0,0.0,0.0,0.0,126.97268012272245,0.0,0.0,0.0,235144.5582508744,7400.648509526981,64744.48223559479,5869.576043427522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,1592468.0534779269,15924680.534779273,1592468.0534779269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11608.941059472085,11491.025258036212,14102.77287000396,7369.024688010922,3935.048697168481,2901.102738851052,4220.058525120553,2644.1097054482127,0.0,0.0,0.0,0.0,51.6890197111677,0.0,0.0,0.0,35752.487273502484,7355.802892590866,64479.20938071298,5827.500188276513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  07:00:00,4322413.288011516,43224132.88011517,4322413.288011516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6272.776616612624,2687.7196988470348,9116.155899750702,4678.712787729521,2854.1701150724059,1688.2217472061205,3114.3387138488576,1861.7271840232205,0.0,0.0,2166.6188213080347,2853.025661185336,0.0,0.0,0.0,0.0,4258.28816745918,7320.661361156878,64205.3772853305,5858.939791793925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  08:00:00,7962340.267389635,79623402.67389634,7962340.267389635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1128.3782237052456,656.6827946892041,1364.0564787471856,792.6775933421395,0.0,0.0,0.0,214.92411912276683,0.0,0.0,0.0,0.0,3389.270340896617,7382.102998361595,65137.96919958424,6000.539310373639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  09:00:00,8445611.885276977,84456118.85276979,8445611.885276977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.82918726347597,0.0,482.92108937626696,389.36934799182816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2021.4219383916334,7429.330633732151,66242.42793909363,6165.612140009086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  10:00:00,8660029.319487699,86600293.19487699,8660029.319487699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25890.672438345708,7462.836132007807,67256.26931224574,6329.384334506627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  11:00:00,10430377.610646377,104303776.10646379,10430377.610646377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19662.836502527633,7485.313875745021,68076.30689483656,6482.4316439351709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  12:00:00,12647540.636716942,126475406.36716941,12647540.636716942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.93393593432244,7488.30881832158,68374.72766488612,6561.924531825044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  13:00:00,11981890.102674349,119818901.0267435,11981890.102674349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2118.87401741002,7481.072305287526,68270.1561505249,6553.026234372272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  14:00:00,7550015.246274983,75500152.46274981,7550015.246274983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15068.439939678568,7495.851167504024,68695.889000846,6623.259380028866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  15:00:00,7313634.125251376,73136341.25251377,7313634.125251376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44000.317932701124,7515.779990638231,69250.5954837138,6725.031567944975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  16:00:00,9764168.296416242,97641682.96416241,9764168.296416242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59279.59663919084,7562.942793135604,70325.61709001547,6884.365152761659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  17:00:00,5771422.177559087,57714221.775590877,5771422.177559087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49231.662783470754,7555.249888760684,70766.97195668794,6968.377059221275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  18:00:00,4657685.0948253399,46576850.948253389,4657685.0948253399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19230.555653203137,7522.816521308237,70508.67722877232,6922.411986497044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  19:00:00,3321237.313712175,33212373.13712175,3321237.313712175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.55490507646355,275.2311319088367,100.32585839604083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.96486239387105,7470.247060681552,69487.27793340001,6771.360604464776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  20:00:00,3770754.8238797227,37707548.23879722,3770754.8238797227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.0760402538989,800.6084219204148,758.5613831434858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.41944281339072,7395.290761684602,67698.54138466365,6532.491611843802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  21:00:00,1772658.142639939,17726581.426399389,1772658.142639939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1782.9930633082052,0.0,0.0,1337.5459700654124,1124.4918093216705,1304.2490964886413,204.0569304236959,0.0,0.0,0.0,225.70641529007905,0.0,0.0,0.0,0.0,73.61732505383604,7348.404312184422,66468.11266243378,6358.8361949485729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  22:00:00,1129099.7806544279,11290997.806544278,1129099.7806544279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382738.97595534779,7335.323142792243,65720.46079296316,6240.235708986308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  23:00:00,1137477.181055662,11374771.81055662,1137477.181055662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382565.94681214538,7385.556626834429,65661.13768038103,6178.279616740349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382515.11732671139,7412.110458181517,65502.0229452853,6107.900303415209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382456.764763005,7416.5639772595109,65181.952479251755,6024.210808135046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382401.23546237099,7414.294114673961,64817.582052999955,5937.221248400348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382349.8994243292,7411.786626214784,64505.705639162254,5858.53393447599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319193.95818230716,7392.023515584592,64256.41047615662,5789.614011087225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3067.527803594369,2276.662886806174,3110.3420563586257,1587.3744481452905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256304.80943687735,7362.085221449423,64104.061922208384,5736.852271141542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,1591178.183494742,15911781.83494742,1591178.183494742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21070.46649995454,15854.28608087,22238.085325964785,10932.475201760843,4983.507591707701,3450.47526948033,5154.791748833308,3017.5874471648955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36023.977404483136,7319.130447751778,63904.21924173721,5716.614502294603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  07:00:00,4318912.21234287,43189122.123428728,4318912.21234287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12111.141894083936,804.5077243485199,13535.894696555704,6814.082626408007,3593.893963730834,1113.010549657028,3711.9043775073157,2140.8606470085535,0.0,0.0,4301.459364243203,4144.022123209878,0.0,0.0,0.0,0.0,4187.257025693814,7288.111919298318,63787.56266228068,5770.0723927094709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  08:00:00,7955890.917473709,79558909.1747371,7955890.917473709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,848.9593397933104,0.0,966.5425108944573,527.8541318381232,0.0,0.0,0.0,632.9412265224511,0.0,0.0,0.0,0.0,3976.08715980492,7362.970436770233,64903.98763488967,5946.481805285787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  09:00:00,8439525.1058749,84395251.05874902,8439525.1058749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.101080645784646,0.0,29.108137053441209,29.93028046007541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4843.4016149516569,7432.0163744838459,66426.34422567165,6176.8976732322339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  10:00:00,8652798.098381639,86527980.9838164,8652798.098381639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36936.66548975581,7459.475061422157,67371.81758723548,6361.794128346478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  11:00:00,10421755.180867492,104217551.80867493,10421755.180867492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.95919959709595,0.0,0.0,67648.76689139776,7473.951867877108,67993.92804979545,6526.4159217286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  12:00:00,12636810.118458037,126368101.18458036,12636810.118458037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.53589042180307,0.0,0.0,74762.6016499759,7484.064398703581,68413.3316614112,6661.846290255966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  13:00:00,11972325.929730444,119723259.29730445,11972325.929730444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3172.026278217003,12495.393358927939,742.7644615703324,82544.47544786033,7491.6025568006839,68697.19119007315,6762.031759182562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  14:00:00,7543726.8685578019,75437268.68557802,7543726.8685578019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5402.048860932094,26091.722565423377,1967.789840262527,88394.77416473946,7514.388714303642,69318.49143721604,6886.510376508967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  15:00:00,7307273.9652751949,73072739.65275195,7307273.9652751949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3229.687271148176,9928.864352614963,667.8223627290389,81322.45934581039,7574.400531273787,70634.47275673518,7059.980491658993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  16:00:00,9756756.49104027,97567564.91040269,9756756.49104027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57237.50047644871,7651.538580890873,71873.95800066959,7207.711868699252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  17:00:00,5766107.941392269,57661079.4139227,5766107.941392269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51563.26607285152,7686.155891610487,72360.31543313076,7257.636249627565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  18:00:00,4653915.097516386,46539150.97516385,4653915.097516386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37683.785281425626,7822.200524356794,73781.18679686416,7383.790558460011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  19:00:00,3317822.608234446,33178226.082344459,3317822.608234446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5987.605148935273,7761.532784620761,73368.51495436985,7311.720250041272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  20:00:00,3768208.404815757,37682084.04815756,3768208.404815757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.85787982702878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.888025539078,7493.815356776441,70730.1371940977,6991.467790887182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  21:00:00,1773768.3340461809,17737683.340461814,1773768.3340461809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,714.0755410825068,136.71506541165958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1661.3243754303622,7402.858173737563,68707.60781608193,6717.193232217748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  22:00:00,1128997.7863621619,11289977.863621619,1128997.7863621619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382810.8846490987,7374.054107964726,67542.6869339505,6537.641931133906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  23:00:00,1136555.8453533874,11365558.453533872,1136555.8453533874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382713.24188878896,7416.739678658795,67253.7085973511,6447.631244027764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382662.8836492836,7439.911438614971,67020.10601354715,6370.518959160402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382606.1839962807,7447.677450128857,66673.64065587007,6286.881379979132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382553.26393635148,7449.066077963831,66342.69618236671,6208.6543996758559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382506.485033568,7449.890104174097,66089.3842055818,6142.218048072739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.98475923313366,0.0,0.0,0.0,319043.4634384574,7432.644994568615,65813.88899437904,6074.323640316968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1734.4534404032048,1134.8572772305436,1207.0921822316403,186.56857650591429,0.0,0.0,0.0,0.0,260.997318011725,0.0,0.0,0.0,255712.26293903873,7408.054341829855,65618.28597326255,6007.073584129922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,1589882.242768389,15898822.427683894,1589882.242768389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13953.953383569688,7312.557762326775,7748.364563103281,218.09623068559754,4027.9457770310948,2414.294740974761,3562.0801954454307,1967.0349687872948,0.0,0.0,0.0,0.0,173.93211055419793,0.0,0.0,0.0,34144.72419818107,7366.344950190451,65262.89358909294,5943.090756276958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  07:00:00,4315394.65894277,43153946.58942771,4315394.65894277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7698.5861639466379,0.0,4221.449700472117,0.0,2764.001802730369,153.30090091106778,2471.396792871132,1373.517780934152,0.0,0.0,0.0,1714.9864964109257,0.0,0.0,0.0,0.0,2192.118563512356,7333.393208664464,64785.82460635763,5961.6097116812229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  08:00:00,7949411.213841945,79494112.13841945,7949411.213841945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.9880347348312,0.0,261.093256168957,45.97847301962696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6560.026280366753,7397.133724013933,65729.96383163825,6111.48327357135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  09:00:00,8432690.133679685,84326901.33679687,8432690.133679685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.31914483484677,0.0,0.0,54449.344816693985,7448.801791906859,67157.57747380802,6325.827668040816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  10:00:00,8645826.225016049,86458262.25016047,8645826.225016049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8978.419175681118,50696.907943273196,3818.6148723104777,106531.3455212404,7473.091765883296,68102.8250682041,6519.048157987935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  11:00:00,10413301.840652187,104133018.40652189,10413301.840652187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12051.07070635848,71644.19742080634,5304.543247435187,118760.83656610735,7493.069663281738,68786.54793513044,6688.702298601995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  12:00:00,12625509.699521454,126255096.99521454,12625509.699521454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13415.61584193362,83498.79396087014,6858.7636374180469,128997.01644045669,7503.93503664262,69210.17365860513,6818.410561249869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  13:00:00,11963607.904111978,119636079.04111979,11963607.904111978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19193.512483816547,125932.17759901262,11092.23926053196,141799.6895563848,7512.867867621743,69515.2836646722,6912.752500883521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  14:00:00,7537264.235535584,75372642.35535583,7537264.235535584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20101.474697847963,130172.7560858053,12235.086195833062,145737.76459870683,7537.720457179576,70133.73052880605,7019.704421856609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  15:00:00,7300809.63815661,73008096.3815661,7300809.63815661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15250.9074640268,96289.00638372549,9300.656125378631,129333.52172693628,7597.617593169819,71276.3704294974,7160.346099662041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  16:00:00,9749797.03892922,97497970.38929217,9749797.03892922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8476.092254667785,49183.527678214414,4788.473681969048,105563.49634953383,7669.595221111903,72238.05575115945,7263.91209829606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  17:00:00,5760407.431910976,57604074.31910975,5760407.431910976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,704.9390936328795,2677.496480495243,249.74521508395459,75116.37575358695,7694.585570999498,72610.81989055393,7300.961127079663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  18:00:00,4650234.81804806,46502348.1804806,4650234.81804806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49157.436991820054,7785.199382859352,73611.64042006231,7387.331221131485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  19:00:00,3314446.4209405838,33144464.209405826,3314446.4209405838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19507.93484094239,7694.131968694542,72904.4125573821,7287.282679219762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  20:00:00,3765371.0205042285,37653710.20504227,3765371.0205042285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.060866815695068,7478.269211494884,70620.95753505365,7005.568041484671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  21:00:00,1775273.1266367096,17752731.266367098,1775273.1266367096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.17944381758427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7403.6990779879229,68851.9221830325,6764.492672236073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  22:00:00,1128965.8637891028,11289658.637891025,1128965.8637891028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191425.44054931648,7379.939981987759,67811.73980027615,6599.434051423796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  23:00:00,1135630.1734059924,11356301.734059923,1135630.1734059924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382739.76735188186,7423.669303827686,67587.64867939278,6517.042651218541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382683.91732560956,7449.275753736034,67408.21773327764,6446.22498565056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382623.1025799318,7459.302561849851,67115.5049497219,6369.120388670511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382567.33603679886,7462.2988909400169,66843.86575614823,6297.782802848131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382517.5539205726,7462.07713467746,66569.50814131649,6227.492432358325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.61245130492898,0.0,0.0,0.0,318955.93868974127,7442.135962701817,66278.12682400884,6156.007129183598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.24766939232319,0.0,0.0,0.0,235111.41847698019,7417.411125294493,66077.34434986799,6095.795966373112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  06:00:00,1588580.6150794407,15885806.150794406,1588580.6150794407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9629.74489294469,4098.134101540634,2057.0612065300249,0.0,3687.4167181603977,2122.611555558329,2997.669457095535,1504.8583565683519,0.0,0.0,0.0,0.0,41.13299645936426,0.0,0.0,0.0,34468.81827382238,7376.215843859923,65717.14031226425,6050.816138827405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  07:00:00,4311861.669501338,43118616.69501338,4311861.669501338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4263.174925129502,0.0,545.498581138157,0.0,2364.594255321121,130.17309609248745,2052.2239498267315,1122.5933704230989,0.0,0.0,1469.144935146175,2437.8111239541415,0.0,0.0,0.0,0.0,882.0173828969151,7342.009419208795,65202.04541191327,6041.662428341653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  08:00:00,7942903.075397203,79429030.75397201,7942903.075397203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.6279524133742,0.0,58.95670686033079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5816.811262706412,7404.475165340231,66125.7289111738,6176.5704601527509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  09:00:00,8425879.534268219,84258795.3426822,8425879.534268219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.51037304711872,0.7445695091429684,0.0,59650.54182182761,7454.165406264041,67501.22533519223,6385.342262762362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,8638719.12200593,86387191.22005929,8638719.12200593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,871.3159573007259,2.993052681073977,0.048941678623895489,87408.69085417176,7477.452500357031,68370.43255965317,6566.904056430263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  11:00:00,10404793.198263322,104047931.98263324,10404793.198263322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1048.982173903366,4.636148626838974,0.0,87670.2104106002,7495.969447966144,68992.63503294123,6726.861611300595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  12:00:00,12614165.34903458,126141653.4903458,12614165.34903458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5424.035751833469,29042.97459784553,2257.645289866867,108985.33442111589,7506.322536486547,69393.20701239584,6848.097598577486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  13:00:00,11954992.173602064,119549921.73602063,11954992.173602064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10467.92914800477,64248.522844702406,5651.272358345806,123556.88218538021,7514.9693600070399,69679.9862916716,6935.128219370131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  14:00:00,7530691.085295615,75306910.85295613,7530691.085295615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11093.490801646249,66830.43712903744,6270.093677684815,123716.70184029443,7539.376794336317,70276.92254608848,7034.193203690833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  15:00:00,7294477.655047725,72944776.55047725,7294477.655047725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8412.275876326525,47562.66584895565,4559.7888368737,112849.14196263947,7598.602696188445,71377.5408044679,7168.662802523863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  16:00:00,9742889.632189855,97428896.3218985,9742889.632189855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1511.2863241909525,4954.833178570702,454.80164929249079,81590.45612798968,7669.756723722284,72304.19296373158,7268.235308483662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  17:00:00,5754069.592895818,57540695.92895818,5754069.592895818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39811.08772455029,7688.908094308855,72623.13081112386,7298.766851890494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  18:00:00,4646717.209647017,46467172.096470158,4646717.209647017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4257.064321793966,7726.292099081438,73141.31514035273,7335.572861145148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
