Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 04/21  19:00:00,3310286.8376010616,33102868.376010617,3310286.8376010616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2457965828938094,7606.556998545338,72205.58285271377,7209.668082448661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  20:00:00,3762679.0178932838,37626790.17893284,3762679.0178932838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.2699901789662,0.0,0.0,0.0,0.0,0.0,7450.97400463794,70176.53731375376,6949.656449516213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  21:00:00,1778074.5675924076,17780745.675924079,1778074.5675924076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.16040350962093,0.0,0.0,0.0,0.0,0.0,257.5329601451917,1328.6516876269639,0.0,0.0,0.0,0.0,58.50341581484946,7390.721954732654,68612.22536491665,6730.478054950111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  22:00:00,1129306.2418695356,11293062.418695355,1129306.2418695356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382978.1322082413,7370.915977796533,67633.51210690716,6573.171439999605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  23:00:00,1134700.4393424574,11347004.393424577,1134700.4393424574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382813.5880435628,7416.917958268328,67416.67095319055,6492.03551406469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382754.1582573827,7442.375197355642,67277.36488987389,6426.976681926204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382692.4376563921,7455.058535909199,67053.86529944148,6362.7872329976139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382635.1171026441,7457.703853156173,66764.5053852456,6297.986474090308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382584.461036701,7460.786975763412,66583.24400770573,6250.428473722342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.638759893498663,0.0,0.0,0.0,319076.95281295987,7443.046134524517,66358.63710014026,6198.801245184971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.7090284392883,311.94995564157485,324.470706878702,72.92551752018892,0.0,0.0,0.0,0.0,101.9523803171276,0.0,0.0,0.0,255575.3776914494,7411.743864288353,66074.18071226932,6140.112204816247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,1587273.6858926074,15872736.858926073,1587273.6858926074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16675.557247684967,11121.463047015155,9249.430919557179,2352.399552915175,3871.0120073817927,2669.9767313035206,3521.8373606545108,2063.849585410277,0.0,0.0,0.0,0.0,78.99636659062178,0.0,0.0,0.0,33485.85461093955,7352.563993786732,65466.714333755204,6069.870190083036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  07:00:00,2494287.220688383,24942872.20688382,2494287.220688383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12718.710309674347,8905.508085781717,8663.489879765068,3245.982597987848,3013.9071221609635,2007.4414482468849,2673.9476999851015,1624.6302411260179,0.0,0.0,396.78792966297467,2993.5905098871978,0.0,0.0,0.0,0.0,1788.6914379534936,7284.563501954032,64625.59148080635,6028.78307924682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  08:00:00,3401300.7554841574,34013007.55484158,3401300.7554841574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1750.250970369968,1225.6319026944935,15.29981407267668,0.0,1836.8550566360289,1244.4166795598986,1602.8091875203198,911.9547282065281,0.0,0.0,0.0,1857.949768563951,0.0,0.0,0.0,0.0,1754.5174995658254,7294.716355877833,64574.88200868028,6048.860658185932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,4761821.057677822,47618210.57677821,4761821.057677822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1279.5443746070003,715.6615341780363,964.4978441287868,498.472777872256,0.0,0.0,0.0,984.4150921163323,0.0,0.0,0.0,0.0,1715.231037364123,7328.941604509103,64958.11463053265,6105.698187617031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,4308314.290279933,43083142.902799349,4308314.290279933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,922.1717812955321,286.9283193326825,413.61797792001496,266.25660427061936,0.0,0.0,0.0,36.36890281100795,0.0,0.0,0.0,0.0,935.6673763604064,7349.803910923183,65307.514608850346,6159.089641425949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  11:00:00,5133867.157262659,51338671.572626579,5133867.157262659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.2583971483867,0.0,0.0,75.64698630121142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16689.16475499523,7360.877566824601,65528.24811652207,6210.01942818037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  12:00:00,4420411.746686142,44204117.46686143,4420411.746686142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,614.8077156833639,0.0,0.0,163.7938808135681,0.0,0.0,0.0,0.0,0.0,0.06425674443240166,0.0,0.0,60477.39340086342,7353.2159158744429,65428.3703436064,6248.993065466496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  13:00:00,4195766.633613872,41957666.336138729,4195766.633613872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.6332405661781,0.0,0.0,12.772104367829862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74137.79254639922,7346.037488758408,65152.85207814213,6270.855770061823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  14:00:00,3305252.446644905,33052524.466449046,3305252.446644905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.72366088103056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72546.26945985769,7356.12721943542,65270.56482150694,6322.731610739516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  15:00:00,2879302.6581780046,28793026.581780048,2879302.6581780046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.279508672419,2.6396909757307998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13250040606612105,0.961411300709497,0.08036142041285699,72517.852213777,7384.06200667091,66107.09444964367,6434.216697507301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  16:00:00,3092156.1863890786,30921561.863890787,3092156.1863890786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.27267751646373,126.03423275744844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.218995388361261,2.4507044230041208,0.26915686053653639,71965.79560008821,7425.14683211946,67383.43402265066,6573.801233014888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  17:00:00,1536501.4333047062,15365014.333047063,1536501.4333047062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5063706294495616,0.04599791718866688,270705.9036381653,7461.736135797958,68274.73324482503,6673.798311296049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  18:00:00,1564065.6962586744,15640656.962586742,1564065.6962586744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381832.4368090195,7491.728493695598,68161.57820697599,6630.239136789672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  19:00:00,1585313.0196420917,15853130.196420914,1585313.0196420917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381872.9363728019,7501.225451953739,67718.91756904223,6531.866460606182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  20:00:00,1587273.6858926074,15872736.858926073,1587273.6858926074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381888.7945035876,7476.703466957025,66924.67096274848,6393.588897198938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,2040780.4532904947,20407804.53290495,2040780.4532904947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7461.648797145422,66335.914485225,6281.284802692425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,1133766.9184947194,11337669.184947195,1133766.9184947194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381796.30731392299,7453.528331113099,65883.00699708009,6189.693290493792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,1133766.9184947194,11337669.184947195,1133766.9184947194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381799.7236780095,7447.135878804819,65484.993660037166,6107.809837962399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381801.3084167536,7441.653463353939,65134.064739958885,6031.882508451698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381802.9656831831,7440.078193915586,64888.82745564986,5970.120538986219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381806.1179625374,7439.90759920291,64685.512325299314,5917.132040317069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318174.1077444686,7436.3908135446449,64436.025124855194,5860.507740393637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381803.944906839,7422.499858335315,64020.544310652804,5792.260342052116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381804.3610070161,7410.694539768756,63655.912433010184,5731.739018445679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,1585961.8422425898,15859618.4224259,1585961.8422425898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381785.0867328092,7401.290079157353,63342.57486351905,5675.229974578143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381763.20672106996,7398.617309339851,63164.70169343854,5634.17571820234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381757.12555387438,7399.069702955054,63047.05642553506,5599.156848520986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381755.12399451577,7402.668597537685,62961.9043082532,5566.650947527047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381759.113619371,7414.825163308331,63059.24786097227,5555.216696845323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,1359395.8647793625,13593958.647793625,1359395.8647793625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381783.98334544667,7452.214955455947,63613.82953487649,5617.97168746588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,1359395.8647793625,13593958.647793625,1359395.8647793625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381838.058521888,7511.224773880087,64357.432316292485,5744.603002919471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,2039093.7971690437,20390937.971690436,2039093.7971690437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381910.82015325137,7554.656513588325,64843.24133939911,5853.845803304784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,1359395.8647793625,13593958.647793625,1359395.8647793625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360920.1597519513,7597.422259827836,65390.22520042621,5959.7268476587319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,906263.9098529085,9062639.098529084,906263.9098529085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297556.4759383635,7607.759488391952,66279.27191247355,6100.064219055296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288268.4788128619,7633.038518404287,67295.50790336881,6236.93111256843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350901.7939231633,7658.55522297514,68314.64915954777,6360.298240768745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  18:00:00,906263.9098529085,9062639.098529084,906263.9098529085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382348.5445379826,7663.579769193311,69014.65378247784,6429.2898731699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  19:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382356.5387279905,7608.791093800134,68278.91630771429,6309.125089347585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382353.0103322311,7521.14083198936,66376.92307011779,6043.456875194992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,1585961.8422425898,15859618.422425898,1585961.8422425898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382346.16240498327,7496.571981846099,65419.23844886626,5886.819356714873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382344.14735070287,7494.176728004902,64915.38394615039,5784.337528743369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,906263.9098529086,9062639.098529084,906263.9098529086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382349.0578812659,7489.446374554026,64436.71020645563,5689.574755039804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319414.50331440268,7481.701169650733,63968.96116906734,5600.977212934645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319420.5805775569,7474.08985149978,63588.009241677326,5527.6809698276779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256204.95942997957,7455.6040564240679,63104.74021065454,5451.7748151808559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319530.7094984091,7439.346055384722,62563.917352624725,5368.663830204219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.02931862316748,352.4560158557981,274.80059763146536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256839.64236961606,7416.126994550071,62276.23668939428,5289.161569820629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19124.315739554448,16644.607584198668,17810.843118385725,4646.368649428435,5918.678879289174,4364.6068176803159,5846.488396756974,2824.370528676391,0.0,0.0,0.0,0.0,0.0,0.0,0.11776011368752353,0.0,193948.06384159128,7386.5699838718969,62025.15102103921,5230.176855096285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  06:00:00,1584645.4726194605,15846454.726194602,1584645.4726194605,0.0,0.0,0.0,11980.915852245782,0.0,0.0,0.0,0.0,35804.59164117906,29800.113441607304,37656.23752915867,21681.27889895405,8824.134182086522,6222.534794804261,8580.833293976257,4484.01944119292,0.0,0.0,0.0,0.0,0.0,0.0,0.24856565664370826,0.0,5408.64901412185,7334.541884010308,61580.43106224351,5285.248920050127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  07:00:00,4301180.568538535,43011805.685385357,4301180.568538535,0.0,0.0,0.0,7148.274029386007,0.0,0.0,0.0,0.0,29516.235940824077,23702.003665766813,30375.700557975113,16993.825551287166,6823.048905841583,4839.847270642494,6781.611019541036,3617.815584542788,0.0,0.0,60447.206782262656,10442.30189000704,0.0,0.0,0.0,0.0,5612.114486683901,7292.213375486151,61786.192503485014,5422.193721182864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  08:00:00,7923227.363097301,79232273.63097301,7923227.363097301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6547.502797535356,8347.621695126692,7985.323711927823,2983.4135171463356,3734.9659530698015,2810.71954057203,3802.8824826267298,1848.7690236347942,0.0,0.0,39184.32212591926,8045.638903298048,0.0,0.0,0.0,0.0,5450.937086966326,7340.460141575332,62948.50750748074,5616.093486623374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  09:00:00,8409771.90551766,84097719.05517662,8409771.90551766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3026.9194443849848,4918.611635594424,3969.741389232668,656.8043390289439,2859.663743451241,2129.369249958613,2922.7831288817976,1455.8630699139115,0.0,0.0,11904.578232025053,4938.146030737197,0.0,0.0,0.0,0.0,4969.337672420747,7409.055486887578,64391.433808402224,5816.837305837044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  10:00:00,8615169.750817858,86151697.50817858,8615169.750817858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.08028018257748,1073.612601455152,0.0,0.0,1552.849520851668,529.2719631473511,1176.2040625386058,787.5090472001258,0.0,0.0,0.0,1167.2168978881953,0.0,0.0,0.0,0.0,3203.467540178597,7437.6642279168349,65208.09355563012,5947.099880199126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  11:00:00,10379770.292721987,103797702.9272199,10379770.292721987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.9851647401397,0.0,0.0,142.14704833648384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20311.271293758833,7464.909100668218,66179.37470120717,6100.523609518509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  12:00:00,12580177.529625062,125801775.29625061,12580177.529625062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.5750689245847,0.0,0.0,8.223923608572893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42089.32986708957,7484.706195093308,66946.23445651212,6249.38123319943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  13:00:00,11931055.581366307,119310555.81366308,11931055.581366307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50217.00485535502,7499.359330160981,67513.46871502354,6381.345117273981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  14:00:00,7507334.953190407,75073349.53190406,7507334.953190407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.73249773921024,0.0,0.0,64227.850678539566,7524.123785226209,68334.46218469709,6554.869778494045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  15:00:00,7279826.171668952,72798261.71668953,7279826.171668952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1116.3925764897186,0.0,0.0,70938.6217101671,7558.8043619197319,69394.48884042278,6733.014535190501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  16:00:00,9718712.99873451,97187129.98734507,9718712.99873451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55287.40229724075,7596.396967386231,70442.07721698268,6890.152967518047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  17:00:00,5732153.473142698,57321534.731426987,5732153.473142698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32643.497626131884,7597.884195339284,70907.19266619419,6978.101693628796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  18:00:00,4633366.939496837,46333669.39496836,4633366.939496837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.06220115730903,264.8453550199744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10991.512370844803,7601.266686911062,71086.4309045954,6984.654505047063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  19:00:00,3310818.347189045,33108183.47189045,3310818.347189045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.4329291566952,0.0,0.0,746.063952023272,906.0112765831697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6670.527684975042,7528.588496600433,70175.37966486483,6831.545776357142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  20:00:00,3746641.6825721256,37466416.82572125,3746641.6825721256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4488.321259210473,0.0,0.0,1382.8175281590478,1279.4259400497304,577.0303531481686,0.0,0.0,0.0,0.0,234.09908276099206,0.0,0.0,0.0,0.0,6518.192329488788,7418.246826519745,67930.18754821715,6531.017719668297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  21:00:00,1800191.3361498607,18001913.361498607,1800191.3361498607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2304.111091245687,6450.44037705461,0.0,0.0,1678.8590754856469,1462.2418337731436,1143.249256747327,0.0,0.0,0.0,45.921845728862347,1859.5715283459657,0.0,0.0,0.0,0.0,6450.521343864297,7360.761730398756,66371.5919003007,6315.743259099742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  22:00:00,1131478.5730431304,11314785.730431306,1131478.5730431304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382459.3277911937,7345.246322405544,65515.04421276619,6177.623234345632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  23:00:00,1131889.6232996144,11318896.232996144,1131889.6232996144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382495.74153191669,7398.278005950833,65479.91286128567,6120.023224215057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382465.637337857,7425.224636864911,65366.53337049147,6060.022658900714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382424.2730864288,7429.0072570630049,65008.5102808036,5976.565945209808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382382.58211627227,7427.544042838924,64623.830831701285,5890.690775021867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382342.59889961426,7423.454317124121,64239.96352467651,5804.830532093551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319603.08790051969,7403.105360912855,63949.40767152721,5729.963095335472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3177.9288368735449,2439.745489196965,3045.0537671893096,1324.729417248436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256913.67749553975,7371.1003156134879,63730.887291917665,5664.365563682233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  06:00:00,1583324.9668536143,15833249.668536142,1583324.9668536143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25393.380832408486,20823.03917227408,24747.77466426164,11470.149834509866,5705.0322415814239,4056.7012319256534,5603.591570758436,3137.7927955834568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37422.86541455028,7322.2766241893409,63422.895742053806,5624.2215410156609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  07:00:00,4297596.338602666,42975963.38602667,4297596.338602666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15201.857510292733,3498.749501798431,15652.396822796409,7006.672008014105,4047.9438564978079,1853.0279006134379,4055.6357549037836,2176.144666055597,0.0,149.734295658401,33383.74022228942,7661.283150599861,0.0,0.0,0.0,0.0,5349.990612232085,7286.129376617686,63231.300595583976,5670.901538363057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  08:00:00,7916624.83426807,79166248.3426807,7916624.83426807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.7068795062826,56.362803462519028,1226.3947275135006,487.3326595816606,0.0,0.0,0.0,1706.1417983117916,0.0,0.0,0.1412080579769343,0.0,5936.576602984461,7362.44010820227,64375.17790255532,5848.082228130315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  09:00:00,8399518.271112366,83995182.71112366,8399518.271112366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.68623085474236,0.0,108.66490485087819,26.449828326328288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7223.114113956075,7432.974037376614,66025.96972112941,6079.067164548994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  10:00:00,8608849.442075365,86088494.42075363,8608849.442075365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13903.59511884056,7463.760166281336,67148.14032823713,6271.621540252326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  11:00:00,10370387.120955654,103703871.20955654,10370387.120955654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24859.185313915164,7484.431184431197,67936.21696735102,6443.904601935738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  12:00:00,12569422.942989484,125694229.42989484,12569422.942989484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,866.9932718303677,2711.034557948468,234.4902948333349,59655.0466796004,7497.66632695198,68455.9153339359,6583.454457042517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  13:00:00,11919732.378265547,119197323.78265548,11919732.378265547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5062.897468548869,20673.147625409376,1418.6666783108624,83704.88929473885,7510.930818886332,68905.18735717384,6703.562738539437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  14:00:00,7501929.827899903,75019298.27899902,7501929.827899903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5471.513813186574,22254.497586842113,1486.163420723827,83951.97689213549,7537.074881455708,69643.85892581397,6856.268829947079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  15:00:00,7272603.995445032,72726039.95445034,7272603.995445032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3097.7350093265347,7432.249045116779,430.1180767482454,75996.11194426635,7575.843473543974,70618.76727408909,7012.750188985027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  16:00:00,9710878.753593665,97108787.53593661,9710878.753593665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.38816620354293,0.0,0.0,62247.850301484745,7603.331802997321,71330.92459028556,7121.289279619518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  17:00:00,5726856.211781774,57268562.117817748,5726856.211781774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38424.1059785281,7552.03515722369,71033.88959758794,7094.522521823775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  18:00:00,4630522.1148128,46305221.14812799,4630522.1148128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16057.342110188261,7474.051170711689,69939.69354897809,6948.144505480671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  19:00:00,3307222.400956744,33072224.00956744,3307222.400956744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4673.380313216706,7419.427463382167,68481.60721565975,6750.111943441973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  20:00:00,3743939.028526257,37439390.28526256,3743939.028526257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.96649960933403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3952.2122580148559,7372.405125005308,67222.6192752036,6570.08247634651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  21:00:00,1798197.843293357,17981978.43293357,1798197.843293357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.33158263956678,344.4876950045505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4647.324759316819,7343.772752994387,66314.95128206571,6430.852845446909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  22:00:00,1130495.3648965685,11304953.648965683,1130495.3648965685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382496.6247784298,7338.962160458071,65715.0716972859,6327.61454168145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  23:00:00,1130946.4048954386,11309464.048954387,1130946.4048954386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382479.75588286839,7376.025125414778,65535.18730379982,6266.8072377544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382432.487750144,7397.0432072244479,65352.619483569724,6212.075450574383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382382.6165639348,7413.303505041884,65251.87549692028,6169.904141853599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382337.3722655927,7410.031195808898,64907.69352286774,6103.58077383277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382296.6518776246,7415.174265077752,64751.2056480103,6056.601057180239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.83125482965781,0.0,0.0,0.0,319181.94487044427,7405.6844523861,64670.49506202204,6014.040345555485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.38080865604494,0.0,0.0,0.0,255914.30187841026,7382.789670445338,64622.26682707557,5971.77175786584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  06:00:00,1582000.716000326,15820007.160003264,1582000.716000326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9370.813935661801,10215.143778119284,7874.551003896367,3936.1483459308635,3527.518726291895,2677.9630073530649,3351.9433699436656,1992.6709782003034,0.0,0.0,0.0,0.0,196.18674256421836,0.0,0.0,0.0,33858.17741809076,7343.783422599364,64371.61723899876,5940.091050660031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  07:00:00,4294001.943429456,42940019.434294577,4294001.943429456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4353.7071104628389,5668.0139752666959,4523.627089494578,1977.3597672116333,2221.1929678226317,1693.4955250780898,2241.240319794641,1401.716500041253,0.0,0.0,0.0,915.8825868354969,0.0,0.0,0.0,0.0,796.9748972655085,7316.482783405023,64062.40219812646,5958.321184059144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  08:00:00,7910003.58000163,79100035.8000163,7910003.58000163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.84439497500802,413.90578443280148,235.31671150436299,96.98435009249755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14879.115135557768,7382.671533631263,65045.48281288063,6097.871976217687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  09:00:00,8392944.985932894,83929449.85932896,8392944.985932894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.03620780413697,370.02410698135648,134.95922015414488,44.939675259383857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11340.430592765691,7433.248592603602,66404.47367809642,6266.674177743279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  10:00:00,8601046.242979974,86010462.42979972,8601046.242979974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.97055999635573,4.042306553756941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7445.362365481805,66934.40563306642,6348.1931514960519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  11:00:00,10361648.158370812,103616481.58370814,10361648.158370812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.6407680362462,7456.877717365987,67395.18432004906,6420.942589975467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  12:00:00,12558537.591564173,125585375.91564174,12558537.591564173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36923.667656701065,7473.491598995482,67992.87547605454,6524.225686901006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  13:00:00,11910404.96159951,119104049.61599511,11910404.96159951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.16473878814634,0.0,0.0,69728.79585658308,7489.711992043026,68484.90663134858,6630.636927371357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  14:00:00,7494564.846645517,74945648.46645516,7494564.846645517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3045.868574433572,10284.338722671499,660.8493408976469,85153.89857497213,7514.326046583302,69197.81896404772,6776.3127797781539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  15:00:00,7267700.379981873,72677003.79981873,7267700.379981873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2618.6076410314947,6861.105901792129,440.73413164737516,79903.2517949788,7555.285882457095,70213.95207635664,6939.828695279265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  16:00:00,9701934.806560332,97019348.06560332,9701934.806560332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1197.1323207008223,1.9375228165084802,0.0,74893.80592940636,7619.748301377726,71416.02507202342,7112.865891834226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  17:00:00,5722969.77063437,57229697.70634369,5722969.77063437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56949.03875399836,7625.321404570287,71772.19844876195,7171.3146943529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  18:00:00,4623341.932974057,46233419.32974057,4623341.932974057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31268.422352949794,7707.902004387135,72499.49462138742,7230.130840412078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  19:00:00,3307911.9222904166,33079119.22290416,3307911.9222904166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.90685809624609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6849.935623181175,7708.90093032666,72598.22441365717,7214.110464158781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  20:00:00,3736486.726116761,37364867.26116761,3736486.726116761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1891.260812643023,0.0,0.0,239.94835063975476,760.4910979311967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.384995465615817,0.0,983.6491480960209,7477.352664046285,70156.59136275665,6908.942688585305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  21:00:00,1802858.844492128,18028588.444921279,1802858.844492128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5070.201469717762,0.0,0.0,928.4767701436189,1135.9031671570377,398.46070245186226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1200.3774977950214,7390.17926474592,68091.01607119241,6633.097981841966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  22:00:00,1129940.55617921,11299405.561792098,1129940.55617921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382739.1959243463,7359.723054039717,66909.35006122566,6454.100271642932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  23:00:00,1130000.5114288044,11300005.114288042,1130000.5114288044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382636.2634349789,7402.580886594082,66612.38338249152,6363.381695031828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382586.6194418587,7425.870528792843,66382.26312997041,6286.315643632924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382529.79480759197,7429.9061945457119,66010.24522850226,6198.750555722511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382476.51120799707,7430.465783792009,65668.33940852057,6118.193638916426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382426.86781465777,7429.473909907018,65339.44299447892,6041.678567794322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.33011087520809,0.0,0.0,0.0,318666.80626627636,7421.515536858257,65098.48233712497,5979.154727593617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1935.1522219145084,1583.0142769318166,1793.5670975515926,412.89059757160507,0.0,0.0,0.0,0.0,103.06311727087064,0.0,0.0,0.0,255369.97436095889,7394.091412784596,64968.45860558231,5925.107078082405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  06:00:00,1580673.1122239449,15806731.122239449,1580673.1122239449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16303.456608591956,12322.304975725221,14443.11357176355,2633.203356201484,4169.393468321721,2815.491543293548,4140.596339733959,2238.2288519758365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33402.92632893068,7345.469159825847,64653.09347321206,5869.293874963485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  07:00:00,4290398.447464993,42903984.47464993,4290398.447464993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9146.301423934141,0.0,8758.678933850704,1291.0389801827126,2951.3302839536429,47.26242706935037,2921.103695594078,1555.353631896889,0.0,0.0,547.3968647540518,2457.5227208797566,0.0,0.0,0.0,0.0,387.11316175167357,7315.056512045819,64270.701315885235,5897.994635328566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  08:00:00,7903365.561119724,79033655.61119722,7903365.561119724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,442.2294949822545,0.0,562.4261069884121,140.58049313365897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5643.939722386662,7383.855419132876,65277.78197540482,6061.362715855764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  09:00:00,8386635.028296642,83866350.28296644,8386635.028296642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33044.74003783369,7440.166433477731,66746.5567400511,6282.713510136032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  10:00:00,8593021.473940742,85930214.73940739,8593021.473940742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1376.7093625505016,5007.335983304146,322.7393090951775,75605.91456934501,7464.607606011432,67687.27559970801,6474.648925111801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  11:00:00,10352901.212700678,103529012.12700679,10352901.212700678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10552.402130180775,60439.08354473594,4579.754185434707,119836.988570399,7482.878264185256,68380.14883531157,6646.4909372584629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  12:00:00,12547772.564856856,125477725.64856856,12547772.564856856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14788.638025676612,91306.81892301321,7831.334619129359,144207.58479416229,7494.8013427786,68831.7946494873,6780.447936253848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  13:00:00,11900999.458484898,119009994.58484899,11900999.458484898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16440.073828256736,104544.38864839987,9070.514870093908,141364.88089999624,7503.659013437657,69139.10284401573,6876.671366323699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  14:00:00,7487062.014832006,74870620.14832005,7487062.014832006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15573.031171440984,96724.46673258957,9028.238899186099,131231.6049195972,7526.639238632089,69746.89702456263,6986.822008271032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  15:00:00,7262915.857651162,72629158.57651162,7262915.857651162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16170.205857887564,101458.26587523961,9892.327576170828,128455.15976795573,7587.331780145633,70980.8679260912,7138.5636557168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  16:00:00,9692790.891997399,96927908.91997397,9692790.891997399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10484.485869173748,63045.23666313687,6254.227762300235,108249.45962398294,7665.5581013809819,72083.13665323351,7256.020347923019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  17:00:00,5719085.914688354,57190859.14688353,5719085.914688354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,697.8568755247393,2546.628019684112,244.77299655036198,73467.37618608705,7704.6661729858719,72589.017108396,7306.657559434803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  18:00:00,4616579.418159837,46165794.181598369,4616579.418159837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49059.124344243,7860.9830207055979,74216.12509034587,7454.760368711274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  19:00:00,3305158.428235059,33051584.282350594,3305158.428235059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21174.855090969708,7816.905849220507,73928.35399213509,7397.38439960103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  20:00:00,3731833.1072684249,37318331.07268424,3731833.1072684249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1919.0094897081575,7516.322372913921,71119.39399176235,7067.2557676670189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  21:00:00,1801228.4122986859,18012284.122986858,1801228.4122986859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.9600641630844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,829.327746488822,7413.806935783621,69045.16687966649,6795.896753054149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  22:00:00,1128999.9420742742,11289999.420742743,1128999.9420742742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63841.96044531322,7383.382119085051,67843.9504567659,6613.969504869139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  23:00:00,1129052.2230171033,11290522.230171035,1129052.2230171033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7423.846553323346,67526.34627924864,6521.612792468292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7448.196780863206,67268.29462134642,6442.517562913022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7455.797757614159,66882.60615426634,6355.125872868513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382561.75183521487,7457.590571579512,66551.03964201924,6277.614437944787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382511.49962481859,7458.841594840725,66313.9812116335,6214.146458543172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319046.9925565739,7441.465252993868,66137.00083112161,6158.751563831901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255949.07014306033,7417.018022663045,65992.54037118568,6105.289429516182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  06:00:00,1579342.5486817538,15793425.486817539,1579342.5486817538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11389.493050842435,5576.957328601998,4953.912960511236,0.0,3783.9741345032159,2292.2189663704054,3173.482924816464,1467.8095727197518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34437.60660950368,7374.039995850641,65600.38524503057,6053.258174734973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  07:00:00,4286786.917850474,42867869.17850474,4286786.917850474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4759.218193848678,0.0,1384.047746109887,0.0,2344.895100056183,456.98826645498158,2078.7061413235048,1060.3494443693376,0.0,0.0,0.0,1502.4031800593555,0.0,0.0,0.0,0.0,848.9273025498796,7341.132248591341,65068.1696068606,6040.85829250962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  08:00:00,7896712.7434087679,78967127.43408768,7896712.7434087679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.97912370012598,0.0,53.85577729119177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29481.094683098752,7406.00809009248,66037.52549867018,6178.886875887168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  09:00:00,8380247.021719018,83802470.21719018,8380247.021719018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6544.839430818397,36271.08080469611,2815.0617555659225,107420.2116631685,7458.421683718648,67564.92194795751,6400.605510249035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  10:00:00,8584966.733855201,85849667.338552,8584966.733855201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1097.4803583379178,19786.21862513432,121038.87133989169,9739.260715122517,161219.03319189713,7488.451275855786,68612.23992290646,6604.687382114417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  11:00:00,10344086.794585089,103440867.94585088,10344086.794585089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13628.90308365784,35793.357645440454,232989.05368325386,18776.851703921377,216242.6368634631,7513.210563289838,69383.93875041977,6785.685496553609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  12:00:00,12537104.291687202,125371042.91687203,12537104.291687202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26777.005693690735,48829.94462906944,324699.6495367246,29777.34550388057,262089.12446600293,7529.994114364101,69927.91408411117,6929.513636163051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
