Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 04/28  13:00:00,11891337.73342122,118913377.33421222,11891337.73342122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34214.639728513044,59153.170920900106,409558.0112133792,39211.73211528737,265652.9975127553,7544.042586564978,70346.0343729003,7034.694375784726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  14:00:00,7479629.851960595,74796298.51960594,7479629.851960595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26434.415852544054,52270.42664786723,358217.32858397378,36494.135872703286,239739.17599322555,7573.120013229222,71016.70774897978,7143.601989858166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  15:00:00,7257961.572840184,72579615.72840184,7257961.572840184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19551.278154108586,45534.445786532335,319046.1907137608,33190.59795469204,218381.99861181793,7627.373534080068,71875.72421033797,7245.745582259985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  16:00:00,9683689.43608383,96836894.3608383,9683689.43608383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18245.577325084072,43858.400457956355,313192.6208943265,32946.17419944627,211373.24083238827,7683.32763890763,72523.97635587632,7309.9950373217329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  17:00:00,5715034.223480369,57150342.234803687,5715034.223480369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10620.980210445117,31248.655565504636,225485.61932415737,23044.05924640693,211147.13443003453,7676.704551710241,72619.16807888371,7322.234645730535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  18:00:00,4612119.220415359,46121192.20415359,4612119.220415359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1257.3721740283634,18987.307984552946,154877.47421780983,15455.641343709489,181181.0168445092,7648.049191933397,72474.32743360696,7300.98450365317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  19:00:00,3301805.0071177587,33018050.07117758,3301805.0071177587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11525.53955837126,95759.14250475844,9567.336866022202,148944.9039752938,7541.337064497401,71498.26155612462,7178.541624917364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  20:00:00,3728696.7601228465,37286967.60122846,3728696.7601228465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.2708784026165,32703.66965134285,3264.6006003745317,107257.99408822514,7444.308423958187,69876.53734311935,6975.199396831819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  21:00:00,1735055.3379323758,17350553.379323756,1735055.3379323758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05930926330369491,1.3267910895556908,0.047020468835937408,68561.07920306658,7399.431836034659,68622.48150204885,6797.20328457233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  22:00:00,1108120.5411266015,11081205.411266014,1108120.5411266015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273756.4873463908,7388.586203905859,67874.28854961782,6668.855420329342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,1128101.820486967,11281018.204869667,1128101.820486967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382740.292867956,7440.210326593619,67947.2067333683,6627.281109641396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382699.57293098399,7477.99375048751,67981.06275308538,6588.94155500149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382654.61485596859,7494.74523946569,67825.40321032956,6535.638883704236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382611.405532801,7496.550824244868,67555.23087495248,6471.556001888689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318747.32191156779,7495.0942636940139,67299.97108139996,6409.612566501946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.8429083659369,0.0,0.0,0.0,318861.8416311846,7469.479876667232,67064.30441363676,6349.279940476249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,862.6540032282377,0.0,0.0,0.0,64019.666324966296,7434.195447073688,66812.17432468552,6285.547720598308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,1578009.4194075438,15780094.19407544,1578009.4194075438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1505.7365343144746,806.6602145128027,1000.3726208122572,361.5272714136549,0.0,0.0,0.0,0.0,826.5182294155143,0.0,0.0,0.0,32820.40124347528,7398.79757472927,66533.32109698006,6235.206331923521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  07:00:00,2479729.0876404258,24797290.876404253,2479729.0876404258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1141.6567154751254,0.0,935.5904939194944,465.8701695234863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39538.020655028486,7351.094954234232,65816.73657275124,6167.1830644068409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  08:00:00,3381448.7558733078,33814487.558733079,3381448.7558733078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.87802588116873,0.0,118.63218786435846,29.564675890409377,0.0,0.0,0.0,0.0,200.2047475736388,11851.910442366696,93783.86479548086,9012.64585121534,157877.45005928877,7361.359162087271,65791.09040847208,6185.081259338577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,4734028.258222631,47340282.582226309,4734028.258222631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9321.851555158793,27059.333480485653,227997.66406751643,22077.24697424739,225589.80672223914,7386.192361229546,66209.57083208159,6272.953339640661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,4283168.424106191,42831684.24106191,4283168.424106191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19134.31332979768,34735.09538451832,296973.15271794839,29182.176208420085,250239.78227969178,7406.083118801954,66614.29562051558,6382.552869108066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  11:00:00,5106931.330707194,51069313.30707195,5106931.330707194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25735.453783448305,40578.95309304542,334311.71977941397,32816.32463435521,277479.65504966067,7419.250243316316,66993.92443439253,6498.518001661071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,4392376.56272796,43923765.62727961,4392376.56272796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32389.10716410466,43454.53033921088,377313.8319784445,36931.57138214076,295123.6574339911,7414.438911362909,67103.20789330846,6583.877125526859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,4166133.2367112978,41661332.36711298,4166133.2367112978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37285.171380844025,47964.217957967914,412218.4991338342,41575.94046890044,315846.0733107854,7407.043126942676,67053.95351100924,6637.795483134193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,3296711.6996225456,32967116.996225455,3296711.6996225456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37018.36449415215,50250.155008975686,417858.16169043278,42775.379270116326,319829.85616870186,7404.311473734972,67356.86339208887,6712.756215805326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  15:00:00,2848446.767806302,28484467.67806302,2848446.767806302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35865.81914661517,49231.57877850218,408703.2904417507,41327.16305906262,314181.01719456756,7430.263153154711,68242.56728762054,6832.389285350432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  16:00:00,3081805.645433158,30818056.454331578,3081805.645433158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30334.204533091903,45654.76309599031,393720.1887696437,39215.743671223296,295468.0593362013,7486.928429482548,69123.41303134975,6938.092679472496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  17:00:00,1543843.5112242534,15438435.112242535,1543843.5112242534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32758.561253410375,317731.41244132359,31794.75001183334,259793.09559559576,7531.946190774838,69672.07640620781,6993.034632543334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  18:00:00,1570144.1695905505,15701441.695905503,1570144.1695905505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20837.1494965108,0.0,0.0,230854.76992744258,7677.343312099624,70847.01892934717,7093.312440989387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,1578009.419407544,15780094.19407544,1578009.419407544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14399.681934125634,0.0,0.0,197122.16184659644,7658.8471622453439,71438.2660773725,7132.336288201794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,1578009.419407544,15780094.19407544,1578009.419407544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162172.24432147045,7525.427516455431,70412.24205532544,6996.044780667614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,2028869.2535239843,20288692.535239847,2028869.2535239843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257029.44756614974,7517.85489551875,69437.52204397632,6853.204065270414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,1127149.5852911028,11271495.852911028,1127149.5852911028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381994.84120250548,7521.699390015852,68729.28783375414,6733.644890474519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,1127149.5852911028,11271495.852911029,1127149.5852911028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382007.3273395549,7515.896699334006,68115.05971344866,6621.117045927263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382017.3537954833,7508.300550603778,67603.95264542064,6518.7254437752339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190802.81804119916,7502.802643580141,67191.82635101774,6429.494898767124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7496.598807509033,66793.36550211119,6343.755451366463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381605.2103272691,7489.878432220078,66389.60254558284,6259.103170767125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381612.3209763116,7483.717517150007,66014.27729978269,6180.280305834931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381625.9870581935,7477.932537620768,65668.51533276352,6106.071592339376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,1576674.1191949226,15766741.191949223,1576674.1191949226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381621.78838274328,7475.898855825435,65409.12020058831,6042.557136235561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381619.951322728,7487.946833032835,65405.05196340905,6014.954809174721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381642.6606428108,7511.743387158025,65606.65109350275,6026.561833580131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381680.199349638,7548.24266937092,65988.44423906929,6079.959607152098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270412.3214851604,7581.836706424442,66319.14292114649,6153.501326205798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,1351434.959309933,13514349.593099332,1351434.959309933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226196.50590376234,7563.7022436846959,66621.60925212538,6250.453455054935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,1351434.959309933,13514349.593099332,1351434.959309933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382057.22506942678,7604.537604370391,66936.68326658313,6356.2455487700649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  13:00:00,2027152.4389648995,20271524.389648998,2027152.4389648995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.41128775225845,0.0,0.0,288730.20426193627,7652.490140158529,67230.47387790257,6456.092013047727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,1351434.959309933,13514349.593099334,1351434.959309933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.24359204845403,0.0,0.0,90451.30146477616,7652.797759773634,67789.49293563089,6572.871096617028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122778.99247915011,7688.546213036981,68947.18881355766,6734.215705248906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,900956.6395399555,9009566.395399556,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215782.18798061028,7698.393283807033,69767.65600138909,6831.956220662293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  17:00:00,900956.6395399555,9009566.395399556,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201405.68262531539,7653.182011644117,69723.37321497397,6810.754287952128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  18:00:00,900956.6395399555,9009566.395399556,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255066.09139455437,7780.786175038617,70912.82273262122,6927.592538231212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,900956.6395399555,9009566.395399556,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318918.50940536046,7830.647650352269,71681.1433312188,6987.783433417232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382689.0750154671,7663.65767911003,70064.75135055471,6734.847633687266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,1576674.1191949223,15766741.191949223,1576674.1191949223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.61787105595918,0.0,0.0,0.0,319001.2480098593,7613.046263912304,68593.52578312159,6520.181916320784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.62119490206849,0.0,0.0,0.0,319016.3110514661,7594.5620418490939,67730.82943164934,6376.893874740498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,900956.6395399555,9009566.395399554,900956.6395399555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.15180782468353,0.0,0.0,0.0,319132.188712491,7585.657193647729,67145.57017131656,6270.790639101113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.47405642703436,0.0,0.0,0.0,319145.1711012967,7580.541119473078,66710.39405852098,6189.885304889944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18964.87371998157,0.0,0.0,0.0,371.78558828361596,0.0,0.0,0.0,109797.78524175396,2389.597205945591,14177.106558129439,890.6199247877174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108531.705358379,2329.3518588037156,13172.591032956416,756.3837094773886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86169.0073440082,2299.3677060516999,12660.740308848564,673.5448999340323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.1637500231564,0.0,0.0,0.0,101565.2384070778,2257.761273877363,12335.251279010236,610.5834286435008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1419.259284527334,900.4831017946161,860.5618641187488,266.9235811261107,0.0,0.0,0.0,0.0,833.4059053285765,0.0,0.0,0.0,53340.41774294433,2195.7427031436247,12190.134520424974,559.9364124802123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  06:00:00,1575337.0434804,15753370.434804004,1575337.0434804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8021.645834360341,5064.743575692824,104.76564066733893,0.0,3934.979094691105,2614.822379492854,3267.991978383546,1940.4650454270298,0.0,0.0,0.0,0.0,798.0512116750879,0.0,0.0,0.0,382.039158082644,2108.3845008623854,11909.429465932262,516.0283180396083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  07:00:00,4275914.832303944,42759148.323039438,4275914.832303944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3115.242434904733,2542.452700292385,0.0,0.0,2587.8663152302567,1752.7279362020054,2169.928034156878,1340.4551052053958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.586457388402,2044.5260916898542,11444.02484811269,547.8488878881535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  08:00:00,7876685.217402001,78766852.17402,7876685.217402001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.11622099853185,308.7547984804878,133.64577637544725,37.41598720957004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2096.83607861265,12445.378471740396,705.471587680824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  09:00:00,8366763.501043702,83667635.01043703,8366763.501043702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3787578638225918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.84630026477943,0.0,0.0,0.0,2146.4585743927289,13968.569636793707,909.4758872234193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  10:00:00,8556970.596862667,85569705.96862667,8556970.596862667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2933.222096241423,8828.12245346058,590.212630640044,0.0,2166.8720035307867,14920.256942220554,1070.8782212961726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  11:00:00,10317898.708599575,103178987.08599577,10317898.708599575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1182.2937250617204,7722.759746150946,37840.44045400211,2871.3651566820938,0.0,2181.828791536985,15688.318368779417,1219.9488373349782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  12:00:00,12507363.381230893,125073633.81230894,12507363.381230893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6997.479212581755,17769.176735751298,104338.02136974974,9289.024629957428,8.116280135741027,2192.942974727303,16348.930965878666,1355.8505039580353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  13:00:00,11861549.311957336,118615493.11957337,11861549.311957336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19794.164997766562,31432.20180561017,196030.55418177384,15804.652835207444,126.3840602864315,2196.0497365371559,16803.32091438056,1455.8096789245354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  14:00:00,7455153.213310793,74551532.13310792,7455153.213310793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20488.111802563297,33136.18619603384,209510.16426966268,16591.28273998934,17.504711309722088,2198.741408578817,17279.839116693896,1561.591316333392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  15:00:00,7244978.9356793989,72449789.35679399,7244978.9356793989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11438.778809805119,24140.200078403705,151332.14232683,12364.71689704642,0.0,2201.404471890443,17727.29899788289,1657.0765144681907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  16:00:00,9654875.200727188,96548752.00727184,9654875.200727188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6072.355985304607,18409.89188294251,117209.15686492967,9963.757613562439,0.0,2197.4852895029637,18021.09057702646,1719.6230576665103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  17:00:00,5704510.982586579,57045109.82586581,5704510.982586579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10631.543119450747,73622.58708739993,7318.706698400769,0.0,2141.8252562520217,17542.70695190362,1680.8249409390858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  18:00:00,4603725.85872542,46037258.58725419,4603725.85872542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4328.380969014044,35078.179640404334,3500.481270451192,0.0,2067.9485729802297,16514.504422075766,1553.7753353938763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  19:00:00,3288951.388610929,32889513.88610929,3288951.388610929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,453.67395003089606,3618.066703880906,354.88178341715487,0.0,2003.810449528283,15376.38475756791,1401.0908541818154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  20:00:00,3724585.7999721576,37245857.999721568,3724585.7999721576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9051981230720431,0.0,0.0,1931.1763859433875,14207.841031115335,1239.1304567075275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  21:00:00,1740461.555851461,17404615.558514608,1740461.555851461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.23629544337017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183680198214049,0.0,0.0,1878.5283084824858,13351.317260779426,1110.3174955682578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  22:00:00,1112659.5080163347,11126595.080163347,1112659.5080163347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1864.3396050712002,12893.017748081225,1024.7817265797635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,1125240.7453431432,11252407.45343143,1125240.7453431432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1928.1618144784655,13191.709504804649,1018.0384472074223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.2605022419134,1962.6744999438388,13307.990062023404,996.5928636876571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1967.7811294884103,13199.84432118656,954.6158543987896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1967.2968598729249,13080.819972431664,915.9849730800428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.17022388635395,1967.783967810943,13018.379667548224,889.0750789169184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.3556702961008,0.0,0.0,0.0,0.0,1967.296301327615,12958.845767843719,865.2939025122659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2777.680155982505,29.4790687435039,0.0,0.0,0.0,1950.2133122063088,12960.183121419934,848.7409904239809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  06:00:00,1573998.5882262863,15739985.88226286,1573998.5882262863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.3401823447555,1356.667311693833,1758.404136220129,1019.7586096609504,0.0,0.0,0.0,0.0,1648.9190506689213,0.0,0.0,0.0,0.0,1869.1900872196014,12673.727498934097,818.551169269731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  07:00:00,4272281.882328491,42722818.82328491,4272281.882328491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,886.5933743277684,423.1581319989893,1265.8170351964228,782.8838218138294,0.0,0.0,0.0,0.0,0.0,384.6581665775032,3437.5809968257146,340.432926507245,0.0,1814.2069075561965,12106.034892448426,791.8475875286264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  08:00:00,7869992.94113143,78699929.4113143,7869992.94113143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5381.113474540333,32334.553079942387,2873.87111103466,0.0,1891.8917578688855,13068.561518748538,919.6618886488374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  09:00:00,8346741.833721217,83467418.33721218,8346741.833721217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2843.94960319814,16951.2962365947,112831.65563652473,9391.384959339686,0.0,1986.5486401039389,14574.386429854725,1128.7475588351318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  10:00:00,8552498.144964675,85524981.44964673,8552498.144964675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12424.922322637614,28468.78188360008,197635.5420656315,16394.137057558382,0.0,2035.5721709030198,15526.32114155378,1311.2271552133987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  11:00:00,10308491.64805714,103084916.48057144,10308491.64805714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15009.557811395774,31367.53996449224,221294.09337902419,18058.75159114426,10.283415098736322,2066.072223144996,16255.512672579707,1473.5574393872833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  12:00:00,12494904.06428425,124949040.64284252,12494904.06428425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13815.285296534283,30005.956195301784,214903.09043894965,19240.921271251736,0.0,2083.0286154592015,16779.817455245062,1587.1976976778518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  13:00:00,11851238.742464483,118512387.42464486,11851238.742464483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16291.932363734582,33080.71862568543,237623.7907297874,21152.43988571865,11.199267646391056,2092.4673126123577,17129.848763349448,1652.9218610956357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  14:00:00,7450076.73286997,74500767.3286997,7450076.73286997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12932.549872902615,29974.252066090154,216356.45695191856,19913.28238871149,0.0,2102.8542341280078,17542.716481653984,1717.0547263316112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  15:00:00,7237192.213402964,72371922.13402964,7237192.213402964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6814.598125435569,24463.72073265626,175034.834946722,16445.684988189587,0.0,2123.4150388568639,18104.696253735692,1791.586236854913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  16:00:00,9647216.156074588,96472161.56074585,9647216.156074588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1378.6270131575178,18578.88487152958,135547.81498105534,12885.676370850668,0.0,2141.1189781685109,18664.370727067635,1865.9851765050829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  17:00:00,5698810.116548395,56988101.16548395,5698810.116548395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9704.470168044098,74419.23584239332,7357.917732736559,6.180957011390924,2090.8968315578324,18278.37239839675,1832.3931016368422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  18:00:00,4599082.649762873,45990826.497628729,4599082.649762873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7158.660905761158,64398.95413165583,6435.543301389497,30.779213576103336,2030.5203274870849,17522.979226092324,1737.7750347563477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  19:00:00,3286628.2366588565,32866282.36658856,3286628.2366588565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5272.776393242938,49733.511032796116,4967.546546646131,3.679888520631956,1970.8404991411433,16536.12366461879,1606.800725750785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  20:00:00,3721233.485073204,37212334.85073203,3721233.485073204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2524.8658400866286,24620.80396689128,2453.6793758614387,0.0,1855.20111656192,14894.396921572998,1395.1982111276073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  21:00:00,1737341.8245825568,17373418.245825568,1737341.8245825568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.08568196491367,3613.6500616082055,354.4840382984066,0.0,1796.6014809961044,13905.950164560674,1251.6905156241253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  22:00:00,1111139.0493194294,11111390.49319429,1111139.0493194294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1787.8944456431839,13458.787911382404,1168.7621703684848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,1124284.7058759186,11242847.058759187,1124284.7058759186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.560125287590915,1859.7321824758072,13851.835863628352,1177.9727722758183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.757455339049267,1904.3623955454467,14101.127296685132,1180.0578210455249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1945748502558,1917.1691849675838,14105.897169261945,1159.80962373217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1920.9439199560509,14060.804727380877,1136.0618696737566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1912.8063958551805,13868.223815759717,1095.1853503961073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.5838483696119,0.0,0.0,0.0,0.0,1885.4027532448693,13497.135292625704,1036.3117139001468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2355.2029024109294,0.0,0.0,0.0,0.0,1850.8532059407838,13271.065832164386,994.0177120048064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,1572659.1498034266,15726591.498034267,1572659.1498034266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.5656830374023,0.0,0.0,1166.7773633578477,1125.5149370623943,1458.7960000954725,894.3352082946709,0.0,0.0,0.0,0.0,1867.6899490247986,0.0,0.0,0.0,0.0,1764.3586648097315,12827.098113977794,944.4534658731335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  07:00:00,4268646.263752159,42686462.63752159,4268646.263752159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,827.940638455445,675.3642925307339,1143.4019661029454,747.9706007705792,0.0,0.0,0.0,0.0,0.0,0.10842332777895984,1.2159721471204537,0.04167832729578529,0.0,1708.0172830374584,12119.080441716762,891.9614587636962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  08:00:00,7863295.749017133,78632957.49017133,7863295.749017133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.20383178191661856,1.1635938103441848,0.06244796906134783,0.0,1800.341891741573,13083.359636836482,1003.053466638648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  09:00:00,8347239.721426755,83472397.21426755,8347239.721426755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4702424769059943,0.0,0.0,8.199796161209296,1915.1873626391544,14602.919511394488,1197.8752417447975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  10:00:00,8544314.235912143,85443142.35912141,8544314.235912143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4102.001875413172,28503.11061600916,2069.756587923362,2.3570155197045277,1975.797862366998,15489.32983981283,1345.5282369291895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  11:00:00,10299530.099464395,102995300.99464396,10299530.099464395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11715.5599717489,87888.10895684309,7230.890632549924,11.283006261766419,2011.3341630389235,16122.685561850218,1466.7167168953573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  12:00:00,12484463.972067602,124844639.720676,12484463.972067602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15280.168749714803,118322.35525386279,10295.96207449862,20.074430170638114,2029.6751729864137,16552.899646385144,1558.2777128802507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  13:00:00,11840962.045547627,118409620.45547629,11840962.045547627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1781.5950979716736,19732.392966920914,148278.067374403,13648.911600858226,11.792382400550152,2044.7447115941753,16881.97196891663,1637.115424644139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  14:00:00,7442677.326339941,74426773.26339939,7442677.326339941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4140.380846381727,22276.97685909407,168504.508847596,16276.801972449312,0.9195858969436029,2074.4092341493235,17527.968769780924,1745.9605602698303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  15:00:00,7231848.253927691,72318482.53927692,7231848.253927691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5235.739473971748,24186.264432880125,185021.70031226285,18288.109389505495,0.0,2113.1502886183586,18397.53007431247,1859.987701359489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  16:00:00,9638041.770739282,96380417.70739278,9638041.770739282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3352.0388515613014,22985.77887409717,179625.71535883283,18122.858525144256,456.960522834315,2162.365510447477,19342.663563306123,1973.0800440268052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  17:00:00,5694627.033331826,56946270.33331826,5694627.033331826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11349.173308955278,90710.74650213814,9297.817153670927,563.5379909583422,2147.6728187094138,19418.910483620886,1986.5150925425106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  18:00:00,4596026.925873883,45960269.25873882,4596026.925873883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4008.459590425853,35690.66711196078,3542.6439705021346,575.478902499255,2097.42640278964,18960.390746775036,1928.3674964676937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  19:00:00,3282742.268645739,32827422.686457389,3282742.268645739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.058115414515338,504.3082921922863,48.64590578738852,276.49104222675438,2022.2904301788549,17979.217813231233,1796.1375663821717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  20:00:00,3718333.8696527138,37183338.69652713,3718333.8696527138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04353872355913762,0.7773743122918991,0.044612555634973138,0.0,1894.6973972648448,16181.087139834317,1560.9540835745655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  21:00:00,1740227.312249149,17402273.122491488,1740227.312249149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5328030110801648,0.046799534699667719,0.0,1806.3951709323767,14810.609831206044,1363.1087952533822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  22:00:00,1111915.9729406918,11119159.729406916,1111915.9729406918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1771.102358289314,13977.993162506762,1219.3410010615692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  23:00:00,1123327.9641453049,11233279.641453047,1123327.9641453049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1818.5807175368512,13947.56402718694,1159.0742757596682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1849.8602301147938,13931.911400492783,1112.6014410913397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1851.4822109930345,13712.234434943171,1053.1258580135439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1830.8391097903544,13335.096322825646,989.2961229982665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1825.9036125833625,13105.433011370442,939.650302884972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.4748005658074,12965.978577922324,893.9906322066627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.844283692325,0.0,0.0,0.0,0.0,1812.2834374111135,12895.92603939851,854.2006134683971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,1571319.1248738238,15713191.248738237,1571319.1248738238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.6244619449412,0.0,0.0,1794.9299511716227,1157.4651814558238,2137.6374364781329,1120.6266127778479,0.0,0.0,0.0,0.0,995.7425886622458,0.0,0.0,0.0,0.0,1742.3789284343757,12622.270827721024,818.3249082869794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  07:00:00,4265009.05322895,42650090.5322895,4265009.05322895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.2832474773714,0.0,1509.105860909752,852.816283844617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1703.6091553954619,12132.13930122745,803.4808574229504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  08:00:00,7856595.624369117,78565956.24369116,7856595.624369117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6541793189012461,0.05396683850217926,2.459899591575676,1792.4944169047806,13114.54188543427,943.433378263328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  09:00:00,8341328.044724151,83413280.44724152,8341328.044724151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3518972315317133,0.0,0.0,18.67819162366116,1898.7026194310427,14585.930714397422,1162.5978393944038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  10:00:00,8535683.718647579,85356837.18647576,8535683.718647579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6539.679642833756,48239.497226769745,3560.731908660458,33.96541970869608,1958.1815667435383,15463.143107606922,1330.7453341371129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  11:00:00,10290587.414874699,102905874.14874698,10290587.414874699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13489.86017225732,104274.2338775135,8421.44747061679,111.0674953097802,1995.0155214692939,16077.547869424126,1463.2559393429036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  12:00:00,12474532.021786128,124745320.21786127,12474532.021786128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3149.5743612850908,20675.208081340814,162463.90445253367,14360.363714470674,147.10439603513809,2017.1625453043023,16528.174232124515,1570.5662361431708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  13:00:00,11830542.356160354,118305423.56160353,11830542.356160354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11759.560257897087,29796.843078980124,232869.84346673382,21870.560893045436,221.29963479567327,2032.8162092169408,16857.47306691356,1659.0734238496819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  14:00:00,7434796.723592974,74347967.23592973,7434796.723592974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12225.570118316406,31458.209052243987,243315.54181353018,24198.296180765003,363.75110871362696,2070.1045451261836,17596.361731693658,1781.61369937328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  15:00:00,7226941.430153689,72269414.30153692,7226941.430153689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7724.048253122838,27899.053975765797,219634.53624004776,22612.908165177072,79.80195378252836,2131.5220737279457,18800.660957790165,1935.174247198088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  16:00:00,9628539.091301639,96285390.91301638,9628539.091301639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2797.7924369289028,23204.81057836993,187551.4766039967,19593.951372442378,0.0,2182.9580102044494,19815.648282348342,2047.765028716299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  17:00:00,5690736.800567043,56907368.00567044,5690736.800567043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12043.273198273033,99800.80951987503,10497.27638175218,0.0,2180.734377628099,20064.607233558047,2068.7591684044025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  18:00:00,4592905.048105135,45929050.48105133,4592905.048105135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4315.771716369133,39544.60965202294,3923.2273704681435,0.0,2193.527518626337,20283.197133313373,2073.3690874997425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  19:00:00,3277483.725604551,32774837.256045514,3277483.725604551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.504416996560177,587.5578270790817,54.768917712860098,0.0,2172.4896824667905,20080.21649653769,2028.8105783443962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  20:00:00,3716676.557931974,37166765.57931974,3716676.557931974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.35699870837239019,0.05511473322746788,0.0,2014.7959741871455,18068.31066593224,1781.7842813252904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  21:00:00,1745557.3328554598,17455573.328554598,1745557.3328554598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6850848086973655,1870.1088365372862,16076.48040465612,1518.5049848738807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  22:00:00,1113628.0627883804,11136280.627883805,1113628.0627883804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9829594522832125,1812.2686631134139,14950.848816088821,1343.4745755296215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,1122370.8034813025,11223708.034813025,1122370.8034813025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8810386907306516,1849.315857925516,14748.192828930376,1264.5929657667678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1871.5664943561417,14550.723263323634,1195.2764445802116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1866.476611137519,14170.444971660194,1112.1118061711434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1858.6447578949513,13875.204327248823,1042.1976516327416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1854.4111044544173,13689.207527778237,988.0365684303027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1848.602212998934,13471.121278481747,932.4691784509964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,931.2488834329685,0.0,0.0,0.0,0.0,1828.642099715442,13304.509535710242,884.9262833731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  06:00:00,1569978.9102731688,15699789.10273169,1569978.9102731688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1289.632610044054,0.0,0.0,2328.532346789656,1774.3728743961365,2341.604914759943,1002.8104059791771,0.0,0.0,0.0,0.0,810.4610594739073,0.0,0.0,0.0,0.0,1755.0129070625563,12921.931755850512,840.538061167695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  07:00:00,4261371.327884315,42613713.27884316,4261371.327884315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.002877468803,0.0,0.0,1508.0894748845122,1165.9270320324613,1544.070446269848,744.799816362406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1715.2274592171796,12415.89530542343,823.7535780846491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
