Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 05/05  08:00:00,7849894.551365841,78498945.51365842,7849894.551365841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1800.961537997322,13348.750633719152,951.079939835995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  09:00:00,8335489.86046673,83354898.6046673,8335489.86046673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.948082441325421,1907.6459758782624,14788.138017902946,1157.0825967729964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  10:00:00,8527092.789723758,85270927.89723757,8527092.789723758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1967.0885333098243,15657.646114659421,1326.6242504079735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  11:00:00,10281421.795204709,102814217.95204711,10281421.795204709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3006.707036129281,21346.0091856292,1627.9346046951667,118.00290632277084,2001.9525245580324,16284.156573305167,1466.7685156181313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  12:00:00,12464795.983780582,124647959.83780584,12464795.983780582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6454.720126744869,49446.354089227876,4134.690173284037,80.1047024633548,2021.4533863206205,16727.76683365983,1567.9382953863686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  13:00:00,11819899.703898929,118198997.03898932,11819899.703898929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10096.538916323883,76822.28607740723,6938.071517203865,25.671940705013019,2033.0399231231075,17002.6979322952,1646.0457003606496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  14:00:00,7427030.469844459,74270304.69844458,7427030.469844459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6582.400118380792,52913.5055546976,4898.71417639976,0.0,2037.923107297311,17266.622488235258,1701.5981612110475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  15:00:00,7221816.770755479,72218167.7075548,7221816.770755479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5594.720616730604,44578.195480200164,3899.018348247287,2.7514619727716247,2028.0730658898665,17206.501064468674,1667.4247672952727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  16:00:00,9619037.492536854,96190374.92536853,9619037.492536854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3362.496085462644,23527.332106083908,1955.8274275628167,0.0,2079.3881836865059,18039.97471600257,1745.6613782757857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  17:00:00,5686084.9430698179,56860849.43069817,5686084.9430698179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.233650188531734,2049.139969657917,18004.350607135464,1761.2941019028229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  18:00:00,4589421.084232908,45894210.84232907,4589421.084232908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.7312282123851,2014.862398244003,17593.213003129607,1706.0036854732564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  19:00:00,3273894.5392303678,32738945.392303677,3273894.5392303678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1037.4425671791003,2007.1091838847654,17404.826858192824,1652.2539686373448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  20:00:00,3715167.539871066,37151675.39871065,3715167.539871066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.3312149466249,1874.084017255361,15587.675208968054,1416.2997586765044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  21:00:00,1749094.9082926599,17490949.082926599,1749094.9082926599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.7446517216458,402.4214058356709,213.00585732213919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1807.7766364769339,1764.3389173624408,14048.802908975507,1203.5189403131947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  22:00:00,1114254.9043592693,11142549.043592692,1114254.9043592693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118678.69055492182,1714.9282577195045,13062.85745347047,1042.2988578913196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  23:00:00,1121413.5073379777,11214135.073379774,1121413.5073379777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118570.19277920811,1738.7628195943269,12648.734216600562,927.1219044347995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118504.25342138797,1751.6146946681839,12322.353884521037,829.1583139792502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118432.49129895622,1740.0784247826032,11871.416652224812,723.9498154496823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118362.0724163775,1726.0955961921507,11500.625829794197,633.9564914226293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118295.70020365033,1713.4908523352477,11178.564782753134,553.8274243284158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118233.81693242531,1700.9098926766545,10878.326893359135,429.6760684092542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3228.8515005402357,2327.143646157576,3209.668888933633,1893.4338664787254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79234.5479112635,1671.2248905762684,10612.109395649704,269.4547553951308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  06:00:00,1568638.9028933214,15686389.028933216,1568638.9028933214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18912.74311026777,9607.590401432386,21187.72523018897,13265.637362439897,4498.3635308493189,2560.9175267992948,4779.383813818126,3062.5421195522237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40229.21062528878,1601.4713642202442,10403.370724206192,290.0920147643267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  07:00:00,2465003.990260933,24650039.902609327,2465003.990260933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9996.065310419579,0.0,12659.667198915698,8652.397078973045,3238.021263027436,124.41678618446997,3482.5879556771708,2230.514420503002,0.0,0.0,0.0,2505.772760263528,0.0,0.0,0.0,0.0,1341.8487241669294,1558.7706089633655,10238.601092772378,387.60449114631407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  08:00:00,3361369.0776285456,33613690.776285458,3361369.0776285456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1826.9239429832463,0.0,3211.9412877715369,3048.3522439548275,2178.4106672407976,0.0,2324.831090915777,1574.4355446831053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1503.60947381198,1584.220412231589,10500.620321460976,560.2927467540228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  09:00:00,4705916.708679964,47059167.08679963,4705916.708679964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.65969378632046,1477.7974521367412,0.0,1610.0709097014463,1201.219007605811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1610.8133233483807,1633.3015211232208,10906.865824337116,650.5276069622279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  10:00:00,4257734.164996157,42577341.649961579,4257734.164996157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,837.3913004788445,0.0,568.2259994978364,724.5604788547192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1704.5980308916067,1675.2661060513977,11256.020608255663,756.5387051389006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  11:00:00,5080030.156492,50800301.56492,5080030.156492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1314.5299004519805,1272.6685035523263,0.0,546.4592188733637,1002.4172705660926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05043952808878368,1148.8684604871097,1691.0486441622073,11409.74613842336,819.1217104369998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  12:00:00,4362719.209199613,43627192.091996129,4362719.209199613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1097.3135958967576,0.0,0.0,2228.439185084233,1500.1628341478118,0.0,332.92884607508526,1143.197010000399,0.0,0.0,0.0,0.0,0.0,240.74194579041044,2360.491155001222,234.40295542327545,112553.86811956724,1642.87498530031,10988.965874767586,766.3407732169918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  13:00:00,4147078.506460131,41470785.06460132,4147078.506460131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2213.12205698916,0.0,0.0,2461.5526840754048,1706.4841672592903,0.0,701.2649239356844,1179.4947006481933,0.0,0.0,0.0,0.0,0.0,0.04995077379109205,0.5373731558714944,0.0,112341.44393716364,1618.8652590980863,10719.423991446272,738.6570803547293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  14:00:00,3278263.0993651135,32782630.99365113,3278263.0993651135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1419.731718641841,0.0,0.0,174.83388684559189,1491.428197752385,0.0,391.55613504331657,445.20872644181216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112229.2927182472,1610.9902941349449,10655.791526379851,714.8949054466767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  15:00:00,2831982.2516214258,28319822.516214257,2831982.2516214258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.3889906140447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.6014782052169,3447.2836569394928,341.3966117758559,1702.7275878937417,1727.9831176219344,11920.633763525913,843.816605741206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  16:00:00,3055798.99114067,30557989.9114067,3055798.99114067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.552838371609,0.0,371.54449511029886,0.0,0.0,0.0,0.0,0.0,0.0,419.432243983885,3679.9410684273605,358.24393572821267,1439.8986677436977,1841.8291547136187,13728.651247095038,1066.3466816733688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  17:00:00,1556208.317577589,15562083.17577589,1556208.317577589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112457.55110529576,1893.1052484441273,14881.825544574647,1217.9850990476076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  18:00:00,1568638.9028933214,15686389.028933216,1568638.9028933214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112895.1650098932,2021.494010947729,16601.504223616186,1386.3275673385427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  19:00:00,1568638.9028933212,15686389.028933216,1568638.9028933212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117763.47397063255,2095.3365350132664,17804.298358548887,1465.7390129365368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  20:00:00,1568638.9028933212,15686389.028933213,1568638.9028933212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117754.50874702925,1966.9406526551639,15589.612247967709,1144.4906046805957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  21:00:00,2016821.4465771269,20168214.46577127,2016821.4465771269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117730.46358865104,1819.2127622392152,13372.592860257115,833.7317385971807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  22:00:00,1120456.3592095152,11204563.59209515,1120456.3592095152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117701.27635774271,1748.5729883386794,12179.472210797538,643.4202865903907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  23:00:00,1120456.3592095152,11204563.592095152,1120456.3592095152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117671.35655696335,1713.6417947531302,11441.483853725347,512.2395263981621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117641.48612782388,1695.9254617932805,10975.383453435104,289.35243265482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117612.40741257865,1682.8716184675232,10602.981631462155,250.56000450037656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117583.1799338772,1667.3551220703346,10235.45868084076,197.73688025588596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117553.87516310775,1654.6306516417192,9924.693593462836,144.70001876157094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117526.9540436009,1635.9191979366388,9509.968348034685,80.8718406770135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117502.70749855282,1620.3390442607577,9162.282497881652,21.34880858434748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,1567299.4995647758,15672994.995647755,1567299.4995647758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117468.96451295515,1609.1408939547546,8858.21162024342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,895599.7140370146,8955997.140370146,895599.7140370146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117441.46396154729,1626.4011460518853,8906.520315667081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117429.7391482314,1667.8664237213246,9268.904448443209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,895599.7140370144,8955997.140370146,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104445.6698861858,1686.725284866415,9774.337848978397,56.52199438850196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117416.20246865897,1659.711722340858,10287.659895423647,161.38141992693884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,1343399.5710555218,13433995.710555217,1343399.5710555218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1586.677305648873,0.0,0.0,112549.02202770283,1690.2018801517054,10812.525126756427,316.21865254462247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  12:00:00,1343399.5710555218,13433995.710555217,1343399.5710555218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39137.57192750474,1740.1512081384647,11347.534106229386,571.7060867913197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  13:00:00,2015099.3565832824,20150993.565832825,2015099.3565832824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117361.07074401138,1819.560069846515,11851.202556686228,695.5421311920546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  14:00:00,1343399.5710555216,13433995.710555217,1343399.5710555216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117399.45356780694,1897.374576527549,12602.97942837015,850.658213633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  15:00:00,895599.7140370144,8955997.140370146,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4261.807002801602,0.0,0.0,107741.99680510543,2015.729506007621,14175.123627564806,1075.000996927983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  16:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5711.6410154979289,0.0,0.0,78509.57357024693,2081.5112929011754,16216.350873994437,1328.9921072717905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  17:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.840778659152,0.0,0.0,98088.35698954045,2115.6012278650484,17816.056475161324,1513.2996638978585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  18:00:00,895599.7140370144,8955997.140370146,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2172.178157709763,19098.68917459909,1651.5947786795467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  19:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2147.8836048531909,19144.450470938307,1600.7649655355957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  20:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2009.9890655959853,16848.603566164995,1259.838123455415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  21:00:00,1567299.4995647758,15672994.995647755,1567299.4995647758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1904.0953161514929,14755.706723248222,967.1175025236186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  22:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1850.0751331611135,13505.999960519022,775.630069038111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,895599.7140370144,8955997.140370144,895599.7140370144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1818.857735178326,12657.802317530086,635.2076433019821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1798.4801912834592,12038.009444353353,511.91746728928578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1782.1900587206763,11519.269342443216,290.6319301293606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1776.0891322374392,11202.574498667296,275.24755979556218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117731.95976807784,1772.5338791738557,10980.644052707152,247.41947132540555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.30699128537516,0.0,0.0,0.0,78530.5100861509,1763.0060234120336,10692.399236011388,193.71057245228767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3492.6113985521649,2016.8852163363693,3213.3425365849668,833.7485551336519,0.0,0.0,0.0,0.0,31.551051912457806,0.0,0.0,0.0,78607.85631911546,1743.2913685188512,10548.525921939452,156.73768078749513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  06:00:00,1565961.0969391408,15659610.96939141,1565961.0969391408,0.0,0.0,0.0,5652.416900836135,0.0,0.0,0.0,0.0,19890.571822969574,6503.776199875106,19089.48270276981,1610.0547653651473,5878.097054537734,3112.2412708505805,5811.272505831822,2595.426864872963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19730.798171527294,1676.1715377616227,10330.638962551378,134.5546075494055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  07:00:00,4250465.834549096,42504658.34549096,4250465.834549096,0.0,0.0,0.0,3104.869569491737,0.0,0.0,0.0,0.0,11539.71613739829,0.0,12609.549819179381,918.6360996157677,4075.554102035879,424.56388085062488,4173.658678060604,1807.034360921618,0.0,0.0,872.8938607110946,2607.8049246758498,0.0,0.0,0.0,0.0,0.0,1642.7886523122778,9988.27007732375,199.47772896589445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  08:00:00,7829805.484695704,78298054.84695703,7829805.484695704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1270.350858595563,0.0,1358.7477729882367,342.7246819862093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1738.2948044769067,11105.046812351045,437.8106127546141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  09:00:00,8324306.29431732,83243062.94317319,8324306.29431732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.04827882886097,0.0,255.02658880771765,0.0,0.0,0.0,0.0,0.0,0.0,1044.6272996361786,4071.5932566248609,357.55933309870508,0.0,1852.018036970331,12861.53359048572,752.5630978784402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  10:00:00,8500335.67723009,85003356.77230089,8500335.67723009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2876.074761407344,12543.380534266058,79744.6556698894,7353.510629354467,0.0,1920.291621220418,14040.322772220601,949.3188838283073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  11:00:00,10252429.777116802,102524297.77116804,10252429.777116802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15928.66769839612,26558.82014454049,181866.02241802254,16755.353621081762,6.431571787841929,1967.8474794616496,14892.751759961584,1137.3329593524246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  12:00:00,12441745.932926922,124417459.32926922,12441745.932926922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24794.97734794753,33877.667640065076,244097.98649560582,24379.047312589024,665.2406697999404,1996.43349549225,15481.007025880901,1294.58344332091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  13:00:00,11781141.684409582,117811416.8440958,11781141.684409582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36676.00047299908,46800.52178319565,320645.2345545864,29821.04395038018,1600.815256349053,2017.616887429607,15918.340577332934,1420.1484796177313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  14:00:00,7412858.115935107,74128581.15935107,7412858.115935107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33154.349993834476,45801.201051741016,315821.517139782,27770.924190111167,979.8945241094398,2057.606746242335,16808.6547969677,1590.0409906463593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  15:00:00,7196562.583021831,71965625.83021832,7196562.583021831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23529.471542897434,38799.80923476055,274187.7130471634,23600.43644927423,212.0594256936911,2120.0194997158635,18158.349187712796,1796.3945318292509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  16:00:00,9592130.603147993,95921306.03147991,9592130.603147993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20176.861652336265,36768.9179742364,269906.1202030067,24442.595881855817,0.0,2173.444691092445,19305.81507365979,1956.044445599412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  17:00:00,5672438.313417043,56724383.13417043,5672438.313417043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4209.7846550319959,20027.475584561264,168299.2475713308,16717.182880319644,0.0,2167.456841581364,19535.874777478053,1990.4382653171306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  18:00:00,4577558.119037059,45775581.19037059,4577558.119037059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11007.749160620695,103721.24484331336,10291.898367569185,27.382648498212018,2164.8163098869388,19585.91369623479,1977.4721306991003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  19:00:00,3258228.1214132725,32582281.214132716,3258228.1214132725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3504.339160396423,33284.869939050404,3300.2817078732625,17.629480259900438,2123.3362018558489,18994.956954644233,1882.96323262205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  20:00:00,3707923.566169543,37079235.66169542,3707923.566169543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04788099165633123,0.26533160908368227,0.0,0.0,1965.5966488731547,16812.2354776368,1605.027011448452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  21:00:00,1768284.0735650559,17682840.735650556,1768284.0735650559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4896977359491394,0.05097809622399125,0.0,1837.821739760291,14944.601695836229,1352.998785107492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  22:00:00,1117016.4309204343,11170164.309204344,1117016.4309204343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1786.6630789977715,13886.665898458974,1186.8430873912383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  23:00:00,1118543.6406708149,11185436.406708148,1118543.6406708149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.6784920036089,13765.833274232662,1118.5839283531148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1851.0381128594682,13622.438126862871,1055.2013235562095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19738.828971879,1849.5749531681268,13335.107733217337,981.8735993668839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19732.285347983554,1846.1579648484943,13115.990747961432,920.935805794029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0355101526526795,1841.8309189546208,12917.030167674922,865.6512441922988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.85154213293195,0.0,0.0,0.0,0.0,1834.5771962305369,12692.79893453255,808.7598550719273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.8136037096284,0.0,0.0,0.0,59211.89267660074,1814.7626261024873,12559.73685166605,762.5925000506776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  06:00:00,1564624.0913716779,15646240.913716775,1564624.0913716779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,848.2136192022909,0.0,915.7151330272346,0.0,2657.38805417761,1255.8258611128507,2557.328589587382,1083.2662283879707,0.0,0.0,0.0,0.0,511.1651349293472,0.0,0.0,0.0,29797.78559051042,1739.87750772601,12171.202537491938,714.2826063456982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  07:00:00,4246836.819437411,42468368.194374117,4246836.819437411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1489.29702787256,0.0,1627.4588579884094,741.3835765849576,0.0,0.0,0.0,0.0,0.0,774.0194287795806,7275.721423853035,724.6866217646406,28.322826377509814,1702.0581145194174,11653.253840140875,701.3623054012583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  08:00:00,7823120.456858386,78231204.56858388,7823120.456858386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1561.541779627325,14978.860232128392,98363.35490832303,9372.902213531837,0.0,1801.7003536979499,12758.384524849303,862.3015326136834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  09:00:00,8312653.818991527,83126538.18991529,8312653.818991527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7831.419784216,23883.279945587332,170118.853280012,15313.394417761703,0.0,1916.6855743258446,14456.862322481327,1110.557942727018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  10:00:00,8493898.123516683,84938981.23516682,8493898.123516683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24972.231835281564,40066.137540483935,295137.88866187169,26871.470551977738,1837.521037526131,1981.0682394778849,15508.118420717654,1313.5594899894985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  11:00:00,10243919.513611876,102439195.13611877,10243919.513611876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44062.40733758823,57013.782705161335,421922.85326906948,37662.577230530354,25645.301481461385,2019.0504101072593,16262.672157621455,1490.402441860061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  12:00:00,12428654.528712854,124286545.28712854,12428654.528712854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48267.867837796104,59219.13786300269,425973.3454942777,42057.46549083481,64373.00027480351,2040.8808953407436,16829.722092346692,1643.3233123892945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  13:00:00,11773622.401671526,117736224.01671528,11773622.401671526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49722.48757324638,64735.95463449642,484330.7427175446,47814.73647435169,48023.234197108686,2057.094417582029,17279.422248250765,1763.2736428992492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  14:00:00,7403260.012492095,74032600.12492095,7403260.012492095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33726.88601927443,51497.47668155275,384569.16100172357,40445.50635231041,2401.7675381492115,2088.06977415985,17990.725111884287,1881.2959883037714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  15:00:00,7193480.286229058,71934802.86229058,7193480.286229058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28539.722414173808,48540.42884931681,376288.46257968919,40136.383588188946,1124.9055055092136,2139.964154697263,18969.387118308314,1992.4369785587385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  16:00:00,9582583.583962616,95825835.83962612,9582583.583962616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14568.732836730524,34853.391722899905,273505.6132032468,29539.311819867016,390.1045001323966,2184.8501838939216,19816.93626295581,2075.1166787560075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  17:00:00,5667894.683173424,56678946.83173425,5667894.683173424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.77216377677248,18646.541970168008,154877.3682137458,15934.89854047982,52.859010900562989,2170.1570757966235,19859.942411447566,2070.6729090156929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  18:00:00,4573272.65627719,45732726.56277189,4573272.65627719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7316.129180209612,67968.21391414643,6789.165144015238,0.8133361279011703,2160.928490635801,19855.13031066465,2055.0141119578927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  19:00:00,3255650.2300174769,32556502.300174767,3255650.2300174769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2112.105948289012,19176.038978839115,1962.722562870353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  20:00:00,3704243.607222322,37042436.07222321,3704243.607222322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1966.004600285175,17215.718644002845,1719.869550974175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  21:00:00,1765172.4844943807,17651724.844943804,1765172.4844943807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1851.1002638080918,15516.474409430608,1492.0004134964559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  22:00:00,1115810.2162053192,11158102.162053192,1115810.2162053192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1801.8307519722947,14466.187801354385,1328.2241590115312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  23:00:00,1117588.6366940553,11175886.366940553,1117588.6366940553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2131526378226185,1832.0936473341765,14087.638884404261,1226.4458546538072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1843.4556448996985,13656.173628720231,1123.4973667280545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1831.2054566111868,13110.234068905569,1013.6437891323441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.177280008166891,1819.389800740905,12700.944283401004,923.8610303914855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.312686534621711,1805.041922497574,12287.248832791576,835.0530141092764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.0550347150109,11911.760692765629,751.3042420397269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.20933058964257,0.0,0.0,0.0,0.0,1773.2473427045073,11783.566760746238,699.5023474731643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  06:00:00,1563288.8788039219,15632888.788039215,1563288.8788039219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4338.226275545628,758.4567984067745,6970.102346528071,845.812258296926,2927.0922479519106,1273.8635023773928,3174.69970964661,1852.4132461120356,0.0,0.0,0.0,0.0,306.7274187933788,0.0,0.0,0.0,0.0,1707.8680037874029,11560.403968017628,674.6119011569716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  07:00:00,4243212.671039216,42432126.71039216,4243212.671039216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,731.3120031992858,0.0,1556.8700243450003,0.0,1782.0266531180067,1079.9220801022914,0.0,0.0,0.0,88.04905739338983,0.0,0.0,0.0,0.0,0.0,1681.889763421502,11334.279607695522,707.1229117419356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  08:00:00,7816444.394019607,78164443.94019608,7816444.394019607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0735305541098336,0.0,0.0,0.0,0.0,0.0,0.0,718.9147733507222,3497.131767303013,259.9525904588403,377.2590260603636,1777.740276236427,12485.126838607148,875.2453302258933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  09:00:00,8306583.840506475,83065838.40506476,8306583.840506475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8478.071490535047,61325.06310984647,4879.299626446238,875.4905838338679,1883.9100459055235,14048.561346290166,1109.192715875817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  10:00:00,8486056.123560338,84860561.23560338,8486056.123560338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9556.811374711584,71440.40506789414,5618.38610895476,648.2720966104788,1945.4052926795405,15001.457811970698,1302.2017350950517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  11:00:00,10234678.984541135,102346789.84541139,10234678.984541135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7558.8801747187549,56958.903011021415,4671.003654625228,917.2832796677385,1982.065083606278,15611.177896142633,1455.2092809688759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  12:00:00,12419326.053370826,124193260.53370826,12419326.053370826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10311.978541407005,78420.70243671812,7187.541544611737,1575.7214429857339,1999.598230348394,15973.37318074084,1560.0692470024288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  13:00:00,11761336.690308875,117613366.90308875,11761336.690308875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10737.209795980814,80066.95749281813,7736.244322783099,1663.5483487968778,2011.4728120427135,16244.930154095911,1637.7552986857537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  14:00:00,7399294.615048794,73992946.15048793,7399294.615048794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8097.535875361414,57377.46244363633,5785.473892048855,1575.4938553682624,2043.3336726617736,16864.42983398157,1733.7374751553517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  15:00:00,7184142.625472353,71841426.25472354,7184142.625472353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5896.207700319505,40424.77384015155,4171.8995770970209,1617.743038968427,2108.9935286151887,18170.656869980852,1882.2723371592777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  16:00:00,9575370.024728599,95753700.24728596,9575370.024728599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4324.4845856224,29990.85657190044,3141.751775230125,1646.9150012460457,2172.985450853624,19459.616325325613,2014.503063234915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  17:00:00,5662175.056230812,56621750.56230812,5662175.056230812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,420.6411478459397,2519.03941238529,270.8180986988923,1553.714441607509,2176.557867466599,19850.859258721295,2045.6367461407547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  18:00:00,4569578.613332817,45695786.13332816,4569578.613332817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1263.0207188992475,2218.75817818521,20355.657822420337,2075.6807982566385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  19:00:00,3252455.701080776,32524557.010807754,3252455.701080776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1058.2019879095513,2230.4475718095015,20505.97642755004,2062.2973820405029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  20:00:00,3701791.555566744,37017915.55566744,3701791.555566744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,972.5174313536664,2054.2571955524056,18460.225833039996,1807.147467124174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  21:00:00,1769302.3888404035,17693023.88840403,1769302.3888404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.78043925046122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825.8088996437247,1876.030893366212,15976.830381011829,1489.7965119963754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  22:00:00,1115692.9146806023,11156929.146806023,1115692.9146806023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118842.41226801074,1797.8907692247929,14550.2505154255,1279.1242439799378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  23:00:00,1116634.9134313728,11166349.134313725,1116634.9134313728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118722.13231681423,1816.5067486227288,14020.294841459845,1154.4612339983845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118655.78211292153,1829.617130539531,13660.239922401224,1057.386425533546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118584.45979597005,1822.1069653899143,13234.293403225774,960.7819044445895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118516.16983031847,1811.9061467255042,12876.920282213256,876.7873228476786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118452.14175961186,1800.572406632088,12561.96402061705,800.2942587893884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118393.30608501873,1791.6006636205478,12328.435736810132,734.7978768784263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1353.2870657781523,812.1528398415779,1297.0139139155625,259.61188977762887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79275.7989013885,1768.6708186310833,12153.289808737978,667.1836455488432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  06:00:00,1561955.8546464288,15619558.546464287,1561955.8546464288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7530.99102333206,353.9955929660844,12270.697096251299,1373.775407607856,3380.7198854136679,1108.8753579720565,3869.4736756194276,2076.1681170734539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26347.89232143061,1695.2963169826715,11805.93457371372,604.0866840006825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  07:00:00,4239594.462611735,42395944.62611736,4239594.462611735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1790.1734512030005,0.0,5021.553959998112,164.8001804757821,2130.9944577259568,0.0,2410.2621365099037,1321.9004215328692,0.0,0.0,3934.947618557718,2849.3816450875317,0.0,0.0,0.0,0.0,877.8563724350164,1659.9911154546074,11413.401885590412,633.4113981667749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  08:00:00,7809779.273232143,78097792.73232143,7809779.273232143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.905637774482467,0.0,131.19205150237668,12.521181179177932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1020.4681591934523,1755.5151872777215,12497.274978915193,809.2076556696896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  09:00:00,8300801.908164126,83008019.08164126,8300801.908164126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6833966894967491,0.0,998.5760232780923,1863.6191315953755,13999.427113957523,1046.7921881633714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  10:00:00,8478282.161364427,84782821.61364426,8478282.161364427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4508.392678241602,32627.780133713608,2277.7749127927625,787.8813965994095,1925.60137659727,14911.157196890708,1243.111042021386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  11:00:00,10225464.74277992,102254647.42779921,10225464.74277992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984.8358818964001,15769.379849923724,126972.22343774342,10278.576968184745,1355.826861202863,1967.5213650531198,15565.279804156356,1412.0100526534407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  12:00:00,12409767.027919854,124097670.27919854,12409767.027919854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5138.757156104799,22649.40253370559,180048.9798778297,16175.243971741895,1957.321795581425,1993.3343126526254,16023.462029805567,1543.737043594053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  13:00:00,11748852.556328748,117488525.56328747,11748852.556328748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13883.984678771734,30953.82189027166,244813.7890913648,23416.857563062582,2420.3485698776519,2009.5564277382749,16351.45989833203,1639.4289803910697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  14:00:00,7395632.875586789,73956328.75586789,7395632.875586789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9440.55431058461,27582.051704196463,212638.7100463889,21450.19883030158,1862.2741422226125,2045.3816149086288,17029.321004720918,1750.312648862522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  15:00:00,7174376.62664355,71743766.26643549,7174376.62664355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1020.6785894613028,19521.504292483445,150882.30684396099,15587.811560302313,1631.7938271720094,2111.582125665278,18338.815843551016,1903.6717648033146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  16:00:00,9569377.371588003,95693773.71588,9569377.371588003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12282.022859660108,97020.90338590705,10092.556445713743,1487.6403301801593,2174.4544398289165,19583.430249467714,2031.4543006709035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  17:00:00,5655995.348814264,56559953.48814264,5655995.348814264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2434.0185926761116,18642.910158533672,1959.8088408761342,1210.2399025455182,2180.6901817062687,19984.590557733205,2062.930646028171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  18:00:00,4566058.414282338,45660584.14282335,4566058.414282338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1130.9044932676982,2248.8797312827298,20700.635550091272,2115.5396446692618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  19:00:00,3252572.4596881258,32525724.59688125,3252572.4596881258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.4838154927421,2314.9707837652638,21374.975947097537,2155.356172142822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  20:00:00,3695599.8609458168,36955998.609458159,3695599.8609458168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.47053943094856606,0.0,641.9855412731889,2116.2292079654259,19340.19693267028,1906.607694161189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  21:00:00,1773356.6761307684,17733566.761307684,1773356.6761307684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.88543114120258,1913.0598457826466,16665.206780297707,1571.5065513650914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  22:00:00,1115314.7894634424,11153147.894634424,1115314.7894634424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118861.68825815263,1821.7111343804882,15129.288013187392,1349.438836304427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,1115682.7533188777,11156827.533188776,1115682.7533188777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118739.7157797963,1841.8852220181064,14718.053805811045,1242.3887958869557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118677.42207550752,1858.9971103713686,14490.473237887478,1164.275498277536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118609.96176364192,1852.1243944526353,14107.872285844567,1074.426068731067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
