Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 05/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118546.11708808555,1847.1620621123905,13879.676442606169,1007.5730082667411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118486.39802641042,1833.8421400091268,13539.274255360477,928.7634495320867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118430.56112112344,1822.306288148514,13241.825781807514,855.7736006226504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.73897293898176,0.0,0.0,0.0,79236.64168483105,1799.2956857321659,13048.191253035779,795.6795799925491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  06:00:00,1560625.4136616772,15606254.136616774,1560625.4136616772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,883.3157959558593,0.0,4322.335839833563,0.0,2746.0038165203038,910.7914890128955,3133.043106029772,1268.3915843660139,0.0,0.0,0.0,0.0,79.2787810430693,0.0,0.0,0.0,25316.705316742347,1726.093918677275,12663.485283725842,744.4052019669028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  07:00:00,4235983.265653124,42359832.65653124,4235983.265653124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.2933274851051,0.0,1714.8199348271585,0.0,1979.7183974385608,920.8251695406965,0.0,0.0,0.0,773.6243340908759,0.0,0.0,0.0,0.0,338.34214554069828,1689.4634582314214,12162.363532321011,736.9774424677456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  08:00:00,7803127.068308384,78031270.68308385,7803127.068308384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.49947007486372,0.0,0.0,0.0,0.0,0.0,0.0,707.6105010751179,3912.907283134364,261.2862012994411,0.0,1782.0963728025636,13161.391351508588,892.2843513020267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  09:00:00,8295014.560575662,82950145.60575661,8295014.560575662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8410.649927061038,64218.07543233211,4897.54280532627,0.0,1890.4112879886553,14629.635924174983,1129.709956108992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  10:00:00,8470661.810444333,84706618.10444331,8470661.810444333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3019.0922532426754,20407.573789991366,164336.2494629736,13193.551178250593,6.504826738635251,1954.400497046301,15545.705131072436,1328.511830722139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  11:00:00,10216304.000197439,102163040.0019744,10216304.000197439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20799.23994720125,37514.1585655852,306116.59271787156,26076.26858876827,1395.2286005777413,1997.5349418708318,16239.661511301603,1502.0984801727398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  12:00:00,12399750.12963683,123997501.29636827,12399750.12963683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33313.90681241443,45803.946743907414,364286.31284161107,34167.73867750959,7594.335909209537,2024.2678771878935,16758.96151295137,1642.1580657486675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  13:00:00,11736432.970752612,117364329.70752613,11736432.970752612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39106.99190278515,54486.62960613295,437451.0283497481,43587.555783509095,7432.192941716628,2043.400633370813,17176.344776071233,1750.4564710503995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  14:00:00,7391879.131680769,73918791.31680769,7391879.131680769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42161.54163033852,59301.910489379,468269.77391532479,49661.68809898712,17640.187187280964,2078.186238815401,17908.50855020054,1866.4124756573638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  15:00:00,7165087.158266301,71650871.58266302,7165087.158266301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38820.83472383575,58595.001445219976,477188.56419544995,51674.13638752492,8987.815211147112,2143.338246023144,19115.21259292988,2006.3742618101922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  16:00:00,9565532.907771368,95655329.07771366,9565532.907771368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27903.082410814906,49842.476465645486,414848.0869601507,45406.559547275676,98.90732977783036,2200.2746310455547,20158.93600171074,2108.531362243512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  17:00:00,5648626.332624524,56486263.326245229,5648626.332624524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5351.702055609197,24792.953740713197,213486.30726770193,22929.29252857526,48.65694674160386,2205.520630536344,20412.810038354055,2122.0498082605515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  18:00:00,4562916.326197383,45629163.26197381,4562916.326197383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11248.773414230971,106858.0678143747,10674.918063183664,41.292516178805268,2251.3036427007007,20847.195361537426,2155.86294391363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  19:00:00,3255106.596804279,32551065.968042789,3255106.596804279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2750.4182024889448,26399.93168219287,2614.4620999220994,0.0,2268.677470129272,21036.558994271967,2148.7716778304368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  20:00:00,3687915.6649500208,36879156.6495002,3687915.6649500208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2089.151947360146,19118.64795182805,1916.2452177036869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  21:00:00,1777443.4138949002,17774434.138949,1777443.4138949002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1915.4180922626,16801.935569544545,1624.6471837667553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  22:00:00,1114683.311775525,11146833.117755255,1114683.311775525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1840.852659489711,15486.94463832952,1429.3174828190097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  23:00:00,1114732.4383297694,11147324.383297693,1114732.4383297694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.271545768684225,1871.568571770361,15233.545037835676,1344.3716884588819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.363467685270201,1890.1377344076764,15027.95231234593,1271.561735917695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1880.8375993287082,14626.560417393433,1181.2230523976355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1865.035878666505,14242.171355229597,1095.8544725424013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1851.035057153733,13922.957789848258,1020.1058380238064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1834.6471742277166,13544.776881506465,937.1717192505329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.86916444251235,0.0,0.0,0.0,0.0,1799.2252857954775,13146.845540725239,851.744576517191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  06:00:00,1559297.9498471623,15592979.498471629,1559297.9498471623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1123.1078605361893,0.0,958.9483144582588,0.0,2669.437783840374,1498.3446904322853,2788.279931688027,1208.9549308709018,0.0,0.0,0.0,0.0,217.3011336000943,0.0,0.0,0.0,0.0,1725.0250632229882,12708.592598772679,790.6997370009279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  07:00:00,2450325.349759827,24503253.49759826,2450325.349759827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,506.22126169708107,0.0,1873.2541703903337,47.77045478394652,2008.0631735171635,1020.9716008850927,0.0,0.0,0.0,480.61396917671058,0.0,0.0,0.35426109110683287,0.0,0.0,1672.2412817126279,12016.697157947643,756.0057649113128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  08:00:00,3341352.749672491,33413527.49672491,3341352.749672491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,903.3329354149518,0.0,984.7829689439601,410.9054263003315,0.0,0.0,0.0,0.0,0.0,0.0,0.1246333414626891,0.0,0.0,1689.700661030308,12030.01554453233,793.4292587770948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  09:00:00,4677893.849541488,46778938.49541487,4677893.849541488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.67992545433484,0.0,83.52127460036694,8.275693119878902,0.0,0.0,0.0,0.0,0.0,8182.945691820131,76728.41938117951,7379.693306261625,0.0,1739.6429796959108,12513.434051144264,884.2220906914198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  10:00:00,4232380.149585156,42323801.49585156,4232380.149585156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14228.33485092996,134339.71417697005,13142.323037080845,0.0,1793.2317819495759,13102.29753554298,1001.1453035291447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  11:00:00,5054840.532886237,50548405.32886238,5054840.532886237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13845.174065400723,132010.54158436124,13139.059463568005,5.424412441147983,1833.0188022618689,13590.740207459165,1112.7305803920893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  12:00:00,4336583.248679109,43365832.48679108,4336583.248679109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7897.64609174877,24776.160860290984,240305.2451173768,24044.18647359854,14.406218388478195,1829.7440388786527,13604.738365160229,1166.8744828313527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  13:00:00,4128653.783299951,41286537.83299951,4128653.783299951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14458.593379417065,30165.572652232255,291861.8855670975,29205.16563913583,0.0,1811.7545909012379,13453.426741972822,1203.9660707666843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  14:00:00,3253281.022280935,32532810.222809353,3253281.022280935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3020.4448372022,22804.580101202435,217518.26940166494,21763.12402424987,11.311557976746983,1830.0632771732144,13709.905255284808,1275.0113508247858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  15:00:00,2820356.8544357914,28203568.544357916,2820356.8544357914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21157.447200425257,193992.0886187396,19262.483296767743,6.4843126821483969,1883.624393687076,14622.121388538768,1396.0923110467668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  16:00:00,3024367.666887128,30243676.668871285,3024367.666887128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19891.595250319933,184242.2439106341,18170.91706331962,11.793873318607446,1931.9732394036408,15704.877716829122,1528.6968661615577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  17:00:00,1557773.944110474,15577739.441104744,1557773.944110474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14596.415928225671,141673.52686385814,14170.915134249371,0.0,1954.3678931659422,16201.85108679429,1581.4704318165587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  18:00:00,1559297.9498471623,15592979.498471629,1559297.9498471623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2009.7092564934945,16750.137480261805,1609.0333807102018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  19:00:00,1559297.9498471623,15592979.498471627,1559297.9498471623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2030.5319111086317,16572.112539736303,1544.453439704583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  20:00:00,1559297.9498471628,15592979.498471629,1559297.9498471628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1957.3324860692149,15390.017535061066,1367.897499609424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  21:00:00,2004811.6498034944,20048116.498034944,2004811.6498034944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1896.8736414238929,14417.833478445542,1209.3001017008494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  22:00:00,1113784.2498908307,11137842.498908304,1113784.2498908307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.996945580639898,1856.1265227525565,13630.253250902942,1069.77622222203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  23:00:00,1113784.2498908304,11137842.498908304,1113784.2498908304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.28662312038921,1822.5648479185484,12917.5704302227,938.78279966134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.30657834305607,1791.1299662548088,12220.12884491402,808.0514606234041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.74256409574765,1767.2927555921072,11677.136277999214,696.2266988056962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.2389779587919,1748.6528126562544,11223.165710497227,596.7810572883042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1734.6509725354393,10859.280570168945,511.2243258130732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.5987971238268,1725.8193991667243,10621.848920615457,444.20301195523919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.68702126236436,1721.295267671231,10494.233289610269,392.756922620903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,1557973.8563187218,15579738.563187216,1557973.8563187218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.20110466204734,1719.9956880967985,10383.174731781635,344.63423633119217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1739.4654300863006,10486.825626383687,332.592564825978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1783.48478719433,10947.253205264014,394.246828350221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.55800047252509,0.0,0.0,0.0,1795.5719035184,11623.796825664203,516.2777760652601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2584.182039368877,0.0,0.0,0.0,1770.3266788689389,12289.212457487933,672.5455239508476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,1335406.1625589042,13354061.62558904,1335406.1625589042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.898807111078474,1819.5090036845368,12925.239805431554,827.7332279869343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,1335406.1625589042,13354061.62558904,1335406.1625589042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.836783829816,1904.6096795985498,13425.663580167435,965.013368916174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,2003109.243838356,20031092.438383566,2003109.243838356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,702.1630902519572,1962.007383432423,13844.63623305697,1080.4213411135004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,1335406.1625589042,13354061.62558904,1335406.1625589042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1073.1900468866796,2027.0240722438867,14562.792913658202,1217.2881394665504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4822.45299597044,0.0,0.0,1131.5863979190229,2107.675325900294,15806.129837681365,1394.0784544180118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  16:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2806.7810251389789,0.0,0.0,845.6282647026965,2121.2042366360817,16810.552590726253,1518.8529931991234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  17:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1347.5779296407939,2112.707011846353,17125.895175895585,1545.3416118025787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  18:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.11479395114,2167.406980427132,17628.816135458026,1574.6318771816194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  19:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1660.5917888726763,2167.9197781033587,17323.538326558457,1498.2482583358167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  20:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.6322407351218,2078.1200655859904,15715.696767127738,1267.5482003324606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  21:00:00,1557973.8563187218,15579738.563187214,1557973.8563187218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1263.1370142943964,1985.1911903906803,14335.866610558704,1059.178999666849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  22:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1370.160723074757,1933.3863692907392,13459.075853198936,909.6229066970842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  23:00:00,890270.7750392695,8902707.750392696,890270.7750392695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.3132161875217,1899.27153983494,12749.717180137493,782.3378716800271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1415.521843223507,1871.7028051151272,12110.367126809084,665.1152356443148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1263.7607784292052,1849.7694602290542,11558.711730544523,559.8053834152228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1044.4079297952758,1834.4210556138742,11107.173838225805,468.67327504570479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.4418577240363,0.0,0.0,0.0,836.3325740816723,1815.7305357613075,10609.868794704884,373.26075203920478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.9007144936527,0.0,0.0,0.0,986.334479866808,1799.6817460356622,10178.088737971915,287.16766239701516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4794.871094794753,3048.0472929460468,4617.043111699002,2547.1825096685395,0.0,0.0,0.0,0.0,812.1159904931152,0.0,0.0,0.0,1045.875391017076,1777.2783271215133,9938.47404101939,238.7663417914529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  06:00:00,1556653.5251941109,15566535.251941111,1556653.5251941109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24460.679012836383,8253.550889458498,25026.62629784133,13553.715828731387,5468.422135312397,2594.2857148456266,5496.719274677168,3190.642521265659,0.0,0.0,0.0,0.0,529.8172939502779,0.0,0.0,0.0,835.5532630436751,1710.698398555115,9828.878587526544,255.4627237502955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  07:00:00,4225202.425526872,42252024.25526873,4225202.425526872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12742.929094247103,0.0,14050.401046674591,7415.393957792306,3779.0361964436017,165.9559968176811,3915.7776314491895,2242.691777626236,0.0,0.0,0.0,1055.213723453106,0.0,0.0,0.0,0.0,654.8447442853377,1677.2441496022657,9991.68185233591,349.00061155567075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  08:00:00,7783267.6259705559,77832676.25970553,7783267.6259705559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.655160178328,0.0,1045.7516200361118,593.7416783939704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,635.2055445543746,1768.7145200601599,11276.798413425682,543.2485336680994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  09:00:00,8275359.748944121,82753597.48944123,8275359.748944121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.41392216127044,0.0,114.22164497062913,52.282997432629468,0.0,0.0,0.0,0.0,1071.128315564144,5949.142341468407,33587.48934060302,2849.3089920466588,852.0321945755824,1877.3362252715343,12952.036126912384,811.4941474684023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  10:00:00,8449574.369751452,84495743.69751452,8449574.369751452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.5653142976453,7662.19911354689,45020.485332150936,3726.9239905109486,981.0382117637622,1943.8397616596504,14048.726691480077,1013.8458805275585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  11:00:00,10188642.327253448,101886423.2725345,10188642.327253448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,863.8200131137934,8876.25930128473,55861.766603646334,4436.79693855464,990.7480263638177,1984.714376376973,14783.599585228041,1185.2142486849846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  12:00:00,12365164.8726444,123651648.726444,12365164.8726444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1092.7401591423998,12596.696037200936,83048.48490094078,7639.399220212075,1073.6570521709844,2006.089764984173,15260.791869290784,1318.3795114507539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  13:00:00,11700096.012513807,117000960.12513808,11700096.012513807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7461.372496781153,18447.312421550203,123136.68010850915,9973.74231935309,941.7072244668353,2020.2487050389162,15624.617339847848,1421.4664681309305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  14:00:00,7376969.124212597,73769691.24212596,7376969.124212597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10853.436593409244,23215.169742633512,154374.5332285616,12838.050110921235,641.5207151092005,2057.873436946842,16422.19704824928,1573.0798363640855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  15:00:00,7145095.670473566,71450956.70473565,7145095.670473566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9461.987431542871,23348.925509355584,158714.08322498439,14039.329160823245,694.818781229281,2122.1726511371459,17845.65914432371,1774.6810866578838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  16:00:00,9544837.308390538,95448373.08390536,9544837.308390538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7632.452232414777,22425.7229444706,159546.61234213957,14832.045802511615,1038.1712771608684,2178.441306282738,19142.531632507238,1941.1452775321275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  17:00:00,5630389.980000685,56303899.80000685,5630389.980000685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.01835162400463,15839.693614236649,124678.69895831049,12356.736984054514,1415.8459095498729,2174.3096992734874,19473.797716845464,1982.929908599488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  18:00:00,4545410.819826603,45454108.19826602,4545410.819826603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6714.8301136121,59322.57045353657,5871.131702561571,1171.2434789563225,2181.100394263684,19693.596417865967,1989.855027372813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  19:00:00,3253472.0398038986,32534720.398038985,3253472.0398038986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.84045796266396,564.1282542706523,52.51752002428869,717.7660825205218,2158.53477187017,19398.01697187086,1928.703494676749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  20:00:00,3678442.4624292289,36784424.62429228,3678442.4624292289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.8379204153519,2010.3536091695258,17345.44640274401,1665.945085034836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  21:00:00,1710212.060594639,17102120.605946389,1710212.060594639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.63380107399685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31768768566599489,0.0,416.8370744530442,1864.957679174561,15245.968782467646,1387.8913324061824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  22:00:00,1096274.625605724,10962746.256057242,1096274.625605724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.03164385681876,1803.3202853276355,14007.186853064888,1197.9410461671203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  23:00:00,1111895.3751386507,11118953.751386505,1111895.3751386507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.99738986539314,1833.0039913180684,13650.739267334451,1095.7554583963782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.0541319757127,1850.3900220879185,13377.511810958002,1010.929607451338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.3248970874483,1848.6113168510868,13067.242276476018,930.3606853272277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.16347135481956,1840.541947472766,12761.337390430885,854.8175974904516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.17823267789898,1831.367734014598,12475.112636639431,783.8996847474933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.98184640717794,0.0,0.0,0.0,322.7242863841114,1823.5470047010365,12231.224478114824,720.0794326180395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.78853675255196,0.0,0.0,0.0,429.6530814231851,1808.9455496062086,12201.005787537608,683.3521422354839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  06:00:00,1555337.3474768878,15553373.47476888,1555337.3474768878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2747.8718191938448,0.0,4889.5895907206809,0.0,3061.3106257785946,1006.8458546049424,3254.4276270150446,1585.9837760165574,0.0,0.0,0.0,0.0,103.89446417654774,0.0,0.0,0.0,388.73638712070308,1736.749253908609,11889.92904261099,646.8627183214737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  07:00:00,4221629.943151553,42216299.43151553,4221629.943151553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1055.7020118237916,0.0,1856.5386132324209,0.0,2055.6280358779529,1133.5745834513448,0.0,0.0,0.0,106.45729999184103,0.0,0.0,0.0,0.0,126.14131636048143,1699.4822424583247,11445.642585670626,657.3885205241494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  08:00:00,7776686.73738444,77766867.3738444,7776686.73738444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.821127335760114,0.0,45.435364217490768,0.0,0.0,0.0,0.0,0.0,0.0,2581.76076360654,15607.734330137551,1282.6847391412662,0.0,1790.0163844382806,12495.642516026039,822.0435274964744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  09:00:00,8267434.739739295,82674347.39739296,8267434.739739295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.3474816676418,14466.006049794147,103303.64334103746,8701.167593325656,0.0,1898.940827457185,14102.591524857233,1062.2763509079899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  10:00:00,8441459.817349799,84414598.17349798,8441459.817349799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9574.950515852686,25703.02101440141,190079.2660392633,16201.509717843446,0.0,1969.2708160844466,15182.579036726194,1267.488905516476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  11:00:00,10180309.786434507,101803097.86434509,10180309.786434507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26829.52003521845,41716.48288595719,316026.8882221196,27321.00819657193,0.0,2010.5325582409376,15937.186815684174,1441.2284987886777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  12:00:00,12356575.371117808,123565753.7111781,12356575.371117808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42971.06144934493,52855.78684156589,389357.62987275028,37362.64320577066,28047.324407737862,2033.0133047774896,16451.892347139423,1581.26222367972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  13:00:00,11690521.169235552,116905211.69235552,11690521.169235552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51983.559452659356,66747.63931368273,496791.6827933886,47956.0969243896,58532.009754874096,2051.2465693132396,16910.0346053882,1702.1661453600685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  14:00:00,7370036.604608318,73700366.04608317,7370036.604608318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52851.65907140966,70773.17154591867,522253.9620747214,55696.81986261293,67428.03536977478,2084.348246925531,17680.485169206393,1836.3887352511177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  15:00:00,7138358.210916577,71383582.10916576,7138358.210916577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42615.629758043324,61434.94197301122,474495.42297217549,50716.41396801563,21243.202608337404,2144.330641187355,18868.364828334164,1980.846587435631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  16:00:00,9537298.268428712,95372982.68428709,9537298.268428712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30190.339419816053,50642.911269971715,401347.94809857659,43321.494945117855,1750.0225846844435,2194.149861558919,19856.863360491403,2080.323710962504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  17:00:00,5624905.027529283,56249050.27529283,5624905.027529283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21128.803760639814,35892.19914660297,312346.02518457706,31521.871639471083,2377.84865276885,2192.609324747969,20071.654126406662,2094.284560754048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  18:00:00,4541520.283454146,45415202.834541458,4541520.283454146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5517.945137324302,22252.4084153945,212160.77259539188,21235.75412265198,1060.4045046897073,2217.690365533331,20304.88031898248,2106.9167947945954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  19:00:00,3252299.955452378,32522999.554523775,3252299.955452378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5776.345577235933,54799.95140973811,5458.220340995836,148.12902642280495,2210.3310064488448,20228.378026860268,2077.116891108468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  20:00:00,3674025.321654064,36740253.216540638,3674025.321654064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2055.927230793852,18337.009942784152,1852.3038841700227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  21:00:00,1704701.5676143533,17047015.67614353,1704701.5676143533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.685251734998912,1902.9834957726974,16220.96354006409,1582.052918765223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  22:00:00,1093487.481901575,10934874.819015753,1093487.481901575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1840.0570911470603,15048.573501627567,1403.4021221737228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  23:00:00,1110955.248197777,11109552.48197777,1110955.248197777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1875.357995620929,14844.59769108035,1324.5951205557486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118753.89505963249,1898.463823958735,14702.567391715602,1260.6854607319445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118675.56803383505,1895.6211578474886,14402.84450801264,1185.1728921091533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118615.70286976283,1891.1604894589685,14186.959500535702,1123.189286345754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98805.46213940026,1881.3490464021127,13902.986907472761,1054.92799418358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1869.6377722312,13596.304568267728,984.4892753006258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.797985649223,0.0,0.0,0.0,1.5833015111666765,1846.2938262183159,13379.943217692315,924.8608929914649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  06:00:00,1554025.7129406168,15540257.129406166,1554025.7129406168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1757.8099708047164,880.3982039511774,1732.529461685622,651.83657259465,0.0,0.0,0.0,0.0,411.135013270577,0.0,0.0,0.0,0.0,1773.5221560439935,13038.866888946744,873.9872914199347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  07:00:00,4218069.792267388,42180697.92267389,4218069.792267388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.2886213168521,0.0,1020.661368207193,396.86390873756428,0.0,0.0,0.0,0.0,0.0,242.11524990783367,2359.0114056425607,234.31613045481707,0.0,1735.638457898127,12556.52284540853,846.5835117735718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  08:00:00,7770128.564703083,77701285.64703083,7770128.564703083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1053.2335951263313,13494.317639613228,94047.19926867816,8281.413888580788,0.0,1831.611574342014,13615.47440725385,991.3582144672249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  09:00:00,8260503.877583597,82605038.77583598,8260503.877583597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9012.582959227922,26128.46771847732,197522.1622548181,16529.55787523479,0.9206591720211655,1945.0073088612883,15197.450036799679,1232.2903992617319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  10:00:00,8434431.922297854,84344319.22297853,8434431.922297854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16741.287959275724,35179.7291681649,266016.74686850848,22256.823906229096,0.0,2007.8944084174564,16216.780607607083,1435.0712007770315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  11:00:00,10171393.613993407,101713936.13993408,10171393.613993407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30380.945120536384,49434.91284549367,373907.0916586116,33164.85901629886,27.19963085023257,2044.026061283941,16966.41640667184,1608.7485180836478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  12:00:00,12345071.950908578,123450719.50908578,12345071.950908578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34879.43412772249,49930.31790440628,379590.612213068,36664.3227694958,0.0,2066.4780498738407,17536.811526667818,1743.6130086922797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  13:00:00,11679855.647389342,116798556.4738934,11679855.647389342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46406.134783597976,64467.00654027197,505441.9268283769,51751.987866504904,34689.126746644906,2083.0907270736158,17984.152174802788,1842.1148611793654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  14:00:00,7364084.711814042,73640847.1181404,7364084.711814042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52740.305376992364,75890.93290327944,601492.0013402567,68286.37699905981,80190.00316137763,2117.943041641815,18723.86340412566,1952.2064895738116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  15:00:00,7132755.052991297,71327550.52991298,7132755.052991297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50305.02013002581,73703.06892542672,605020.0466733547,68025.81040206658,57382.38233080222,2168.645399989415,19600.107480616207,2056.965067265333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  16:00:00,9528351.11786415,95283511.17864147,9528351.11786415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33038.79506167083,54897.815792486064,457148.61906984177,50743.113430462276,2548.1101132563546,2200.1150439773734,20212.599324307837,2117.4281558333257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  17:00:00,5620904.048224757,56209040.48224757,5620904.048224757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7762.972609268255,26017.43860702573,213754.78114083006,23376.081745107676,10.594662276420277,2172.430079427346,20022.903633572296,2091.437162754402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  18:00:00,4537784.853798747,45377848.537987459,4537784.853798747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11813.897429845443,109265.05282575397,10927.534553704943,0.0,2145.3696083413258,19810.868156909182,2054.1239114931338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  19:00:00,3247627.8470337588,32476278.470337586,3247627.8470337588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2613.8336720929034,24308.486616068563,2419.045295892345,0.0,2099.0730462630569,19148.74245155811,1965.8137669747439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  20:00:00,3672629.7966640649,36726297.966640647,3672629.7966640649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1963.3100371908607,17358.310621586337,1744.4602897804387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  21:00:00,1711084.4345782619,17110844.34578262,1711084.4345782619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1858.6275885414428,15809.4258021771,1531.0074837050773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  22:00:00,1096275.2942564018,10962752.942564019,1096275.2942564018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1812.604273603162,14831.648954417748,1369.8535068602917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  23:00:00,1110018.366386155,11100183.663861547,1110018.366386155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1849.4510350007559,14628.350352790623,1285.107931208297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118661.97155698792,1870.3809214765389,14434.870294024082,1210.0054603647232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118596.30263857586,1863.0195979359408,14039.274391443922,1117.7035629905716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118532.5806399574,1852.6741055731673,13684.854864669693,1033.8734197238114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39497.41251315331,1842.1345888681347,13363.206463380557,957.5648610267963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1131360068755127,1829.5418513823068,13012.139933996063,879.3447489745696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.13084200680148,0.0,0.0,0.0,0.8699069029668851,1807.5021355824447,12804.779786264227,819.0381827780348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,1552719.0100134423,15527190.100134427,1552719.0100134423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.5627574545582,0.0,2389.686882106384,668.1558565234037,2770.0117939980848,1641.945796915954,0.0,0.0,0.0,0.0,101.81552547451538,0.0,0.0,0.0,0.0,1734.751288093328,12437.411866603792,775.6063727194746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  07:00:00,4214523.027179344,42145230.27179344,4214523.027179344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1411.0699649693759,0.0,1631.9207235791099,1055.8796303632412,0.0,0.0,0.0,621.7369353565352,0.0,0.0,0.0,0.0,0.0,1700.7824186538772,12060.721412329518,786.1770350261062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  08:00:00,7763595.050067211,77635950.5006721,7763595.050067211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1790.590230031715,13105.21459775742,937.2303969646749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  09:00:00,8253637.87901989,82536378.7901989,8253637.87901989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1891.4633267522557,14495.339722290433,1155.3102649810654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  10:00:00,8427568.770670427,84275687.70670426,8427568.770670427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1138.6018899532062,7468.580414044089,443.9300815357413,0.0,1948.2333557945595,15321.939210775103,1332.0117501740063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  11:00:00,10162578.096828273,101625780.96828273,10162578.096828273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5873.944116409807,45564.5535936984,3645.7300553327329,0.0,1982.183507242673,15860.53853706942,1468.1109159130918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  12:00:00,12333261.318604527,123332613.18604528,12333261.318604527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12492.493293082558,99291.18803157122,9058.706302551467,0.0,1999.9644566632999,16194.424068023465,1565.812764420343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  13:00:00,11669691.921514206,116696919.21514206,11669691.921514206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1362.20054033896,19131.73326889588,151564.85892882336,14614.71421061898,0.0,2013.0000668750643,16463.960330370388,1643.4975286014224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  14:00:00,7357952.589551482,73579525.8955148,7357952.589551482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.8832480125841,17690.705975832996,136555.97946786646,13734.053436499102,0.0,2047.8460452987518,17099.887480777077,1743.3085967628575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  15:00:00,7127396.897581685,71273968.97581686,7127396.897581685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11966.606432781533,91064.34605303787,9357.257919851341,0.0,2114.8877966716379,18403.195716209488,1895.8698451978642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  16:00:00,9519476.903938659,95194769.03938657,9519476.903938659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6340.498341894318,47889.21835052016,4969.125841589035,0.0,2177.6269311165126,19644.547139625873,2026.008009058094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  17:00:00,5616570.359712046,56165703.59712045,5616570.359712046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,962.5026059714536,6747.604528434237,711.7742013197012,0.0,2180.8949890585574,20014.12989659621,2056.201247118442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  18:00:00,4534241.2353268279,45342412.35326827,4534241.2353268279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2227.2337355462589,20539.85505397165,2092.3702640873418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  19:00:00,3243348.170379211,32433481.70379211,3243348.170379211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2215.1984523429789,20512.26896795252,2064.696669756787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
