Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 05/18  20:00:00,3669604.569542113,36696045.69542113,3669604.569542113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2036.5442021789034,18411.76580887721,1810.25377589229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  21:00:00,1713459.8799454463,17134598.79945446,1713459.8799454463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1881.4126028408685,16292.637627873986,1534.9874263627635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  22:00:00,1096867.5705972908,10968675.70597291,1096867.5705972908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1816.101421663115,15047.799087780842,1345.3461851436185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  23:00:00,1109085.0071524587,11090850.071524589,1109085.0071524587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1841.3895472849936,14629.664889525237,1236.0621782357419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.166317666069474,1856.260286408611,14322.400719016696,1147.0268731018887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0615977557242396,1850.2340127372873,13951.25405466409,1057.992823753201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1842.0926746105659,13651.839654648129,981.8592532048983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1833.878362644393,13384.1993504023,913.0549736676027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.6014531458948,13069.928136723369,840.6884136127966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.7156809713621,0.0,0.0,0.0,0.0,1804.437156535995,12951.448629427316,793.7953134549402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,1551417.625663061,15514176.25663061,1551417.625663061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.18393308859767,0.0,0.0,0.0,2526.901650054483,1545.273564027402,2414.7746528539698,1119.1259103873165,0.0,0.0,0.0,0.0,129.54058110712789,0.0,0.0,0.0,0.0,1739.6150158781775,12744.293179480854,768.7417662013205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  07:00:00,4210990.698228308,42109906.982283089,4210990.698228308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1725.0458732272157,1036.86841893213,1795.387725322658,911.2781833311193,0.0,0.0,0.0,425.6370083415903,0.0,0.04888845887751924,0.2702692411674758,0.0,0.0,1705.5020839851678,12307.79816704797,765.7877100964083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  08:00:00,7757088.128315304,77570881.28315304,7757088.128315304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51590173668586,0.0,11.741131155552724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05211308574989925,0.0,1791.3018308478734,13239.752970149917,899.9816222112626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  09:00:00,8237345.44382393,82373454.4382393,8237345.44382393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.183105494161293,1893.106040487574,14607.838570366659,1104.3036485326864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  10:00:00,8420937.875601577,84209378.75601577,8420937.875601577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3026.572643860474,21601.57782866939,1466.4269774293769,0.0,1959.2616198641643,15551.41840716164,1293.038648538656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  11:00:00,10153974.351987137,101539743.51987139,10153974.351987137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7448.609275782932,56931.65407358237,4333.191906159381,0.0,1996.8834180867889,16194.040248118414,1451.5422402854995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  12:00:00,12320929.905007402,123209299.05007401,12320929.905007402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8467.591075450773,67071.13775429283,5756.087581848737,0.0,2011.0064886904409,16528.023498152095,1562.0497563810539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  13:00:00,11660063.261401663,116600632.61401665,11660063.261401663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11536.350998535881,90264.8496343807,8282.887427157862,0.0,2020.8141112105178,16739.442281988875,1635.7546689990725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  14:00:00,7351657.699329657,73516576.99329654,7351657.699329657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14228.680413643038,109852.6176728687,10380.206319220326,0.0,2051.995756292083,17331.87452619243,1725.9867815786618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  15:00:00,7122158.480603381,71221584.8060338,7122158.480603381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11345.28020755067,86193.23091502745,8309.491823666347,0.0,2092.406620024357,18235.979655545296,1835.4373502060105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  16:00:00,9510488.265708982,95104882.6570898,9510488.265708982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12776.190797850648,99491.0717112521,9656.986744738273,0.0,2112.6459072893055,18805.8214583802,1898.5867854504057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  17:00:00,5612324.936128446,56123249.36128445,5612324.936128446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2688.5005520055935,21446.81909881128,2105.3938372209047,8.312621218620948,2072.852406153385,18545.582901680165,1871.9361617581326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  18:00:00,4530850.265212296,45308502.652122948,4530850.265212296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5128827134592757,1985.810375211715,17495.899083518252,1742.396983261323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  19:00:00,3238503.995210531,32385039.952105307,3238503.995210531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1900.8519365462519,16207.210711895712,1569.779349096914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  20:00:00,3666355.110747465,36663551.10747464,3666355.110747465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33799326561920747,0.0,0.0,1815.2191681872155,14915.117823932871,1390.7359197157239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  21:00:00,1718930.5623192592,17189305.623192595,1718930.5623192592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.040631516176156918,0.0,0.0,0.0,1753.4734360445526,13902.758524755473,1240.0090088788155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  22:00:00,1098642.5430667792,10986425.430667792,1098642.5430667792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1724.8785763550605,13194.707648472877,1118.086482332354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  23:00:00,1108155.4469021864,11081554.469021863,1108155.4469021864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1754.5879751123874,12964.06608629229,1045.0515664032585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.765213564056076,1765.4093950023935,12681.706849323533,974.3231377425191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1757.7906843532867,12360.357659845497,905.2971745787683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5381601087449114,1761.6016151551542,12234.107101873262,858.5580315710566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1769.405020108372,12190.89636226173,821.3159850352673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.834599494048523,1769.4658680758758,12088.325636626052,782.4267688962672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1545.8354310577627,0.0,0.0,0.0,0.0,1724.1441958740516,11694.229934333614,715.958303469925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  06:00:00,1550121.945282121,15501219.452821212,1550121.945282121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10126.297748150613,9676.153178304465,9661.678990023904,6928.85761458844,3311.0339318815374,2468.4583197360454,3309.1697826120059,2258.481415340832,0.0,0.0,0.0,0.0,1127.1068274238078,0.0,0.0,0.0,0.0,1641.8378388039644,11324.439196401423,681.9832193421065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  07:00:00,2435905.9140147615,24359059.14014761,2435905.9140147615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10043.004198696877,9946.686168424401,10746.37363904449,7825.849726826636,2623.0346574458687,2014.5783204075959,2702.5126239226558,1898.6332372759237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1576.7369566540099,10765.859625684778,669.0332485689027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  08:00:00,3321689.882747403,33216898.82747402,3321689.882747403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3704.3120648742008,4601.668772624987,4803.3885764130259,3839.319742952815,1948.5570871245844,1511.905974515832,2089.1476060515117,1487.4096934703555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1571.2550220688202,10706.577580125295,682.7187083822332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  09:00:00,4650365.835846364,46503658.35846362,4650365.835846364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.842617949932971,0.0,207.59439873985265,406.7638499253728,1189.6469816415218,350.9913416257902,1287.068623445228,928.2795423235681,0.0,0.0,0.0,0.0,0.0,0.046272999210824009,0.40857345004276665,0.039135228985666469,0.0,1610.1336347141833,11000.24561609049,727.3351059372475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  10:00:00,4207473.851480043,42074738.51480044,4207473.851480043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.3394936541146,0.0,154.55053946566685,276.536062516893,0.0,0.0,0.0,0.0,0.0,602.1122691008856,5966.737078473937,588.0803486037994,0.0,1674.8932885382292,11527.634393099355,807.2680344415732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  11:00:00,5023149.218335999,50231492.18335999,5023149.218335999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5730.3519070139859,55712.390189078615,5566.039502010911,0.0,1729.8755376654802,12065.452676881243,903.6596186976472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  12:00:00,4316391.550293823,43163915.502938229,4316391.550293823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8795.006545575652,85425.87002866347,8540.42061919615,0.0,1738.2313073821459,12169.848892881828,954.1517647858191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  13:00:00,4101372.125396518,41013721.253965187,4101372.125396518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10311.749389594357,100131.0576631619,10012.478805340876,0.0,1713.081250287346,11913.038341257095,949.6034910986876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  14:00:00,3227868.215889558,32278682.158895583,3227868.215889558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12651.749730630603,122818.04290534159,12283.579153626173,59661.49121683221,1717.5127751499104,11977.576686498813,970.1159199874413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  15:00:00,2807243.854300342,28072438.543003419,2807243.854300342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12854.65390601666,119297.51988441359,11931.151878923161,0.0,1788.5584632140584,12876.422872178322,1087.2286394731676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  16:00:00,3012178.418570514,30121784.18570514,3012178.418570514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11982.90010694421,110499.83096612913,11050.529504720542,19.765702093519704,1855.0753532087095,14168.208333249107,1247.2537931555547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  17:00:00,1498825.3446516796,14988253.446516794,1498825.3446516796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5582.563084608485,54279.76711963496,5422.617103058083,0.0,1864.0291885984596,14613.047477704313,1298.2558566150768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  18:00:00,1529815.0743025293,15298150.743025292,1529815.0743025293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.709633499039043,1914.3786864411139,15100.01389013485,1329.127499130919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  19:00:00,1549581.3076358019,15495813.07635802,1549581.3076358019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0108400502011906,1969.1903848353969,15393.846781646303,1314.8532782879104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  20:00:00,1550121.945282121,15501219.45282121,1550121.945282121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1902.8699412060778,14264.629285762283,1137.1400180103204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  21:00:00,1993013.929648441,19930139.29648441,1993013.929648441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1820.2273685962853,13065.180922369567,950.9819260599297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  22:00:00,1107229.9609158009,11072299.609158008,1107229.9609158009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.789136356280102,1779.5244447033054,12374.471694519942,824.8399414081441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  23:00:00,1107229.9609158009,11072299.609158008,1107229.9609158009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117563.60063778241,1757.94846829775,11895.284812997319,728.5343817354287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117543.7700376468,1740.0817842138013,11468.195755121289,641.257436827415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117522.43768385618,1727.2390606279385,11157.154101444483,568.084561953759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117501.32237360372,1714.4598845362144,10840.583612106251,419.1456632980114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117479.45394327138,1696.0654879146185,10425.936790779435,294.605368540926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117458.59269854856,1676.6977919889462,9995.279898053768,249.7731045343243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117441.09423308156,1661.153865066678,9607.253749194168,193.31472855476145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  06:00:00,1548832.3525740954,15488323.525740955,1548832.3525740954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117413.51685378787,1654.9219254510763,9339.652088949531,159.40325268562038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117392.23911636464,1674.1235542279292,9398.600540256746,119.70880299241684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104406.98982869904,1711.520082530233,9771.107473881335,177.67609086858978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  09:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,427.1207791757688,0.0,0.0,107740.27770162908,1681.0481665902344,10314.31508440681,261.78794635115465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  10:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2507.4447531828689,15452.191602627345,0.0,104526.43896790729,1645.0265018749076,10801.836919073427,465.7524421944565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  11:00:00,1327570.5879206532,13275705.879206535,1327570.5879206532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117481.11862732085,1662.4643311057174,10725.873694590524,643.3579631357098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  12:00:00,1327570.5879206532,13275705.879206533,1327570.5879206532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117486.36535632005,1760.2482663949953,11332.189696147972,771.2835579773313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  13:00:00,1991355.8818809794,19913558.818809797,1991355.8818809794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117510.47050601871,1833.0810360499389,11879.206034226083,890.8162885392891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  14:00:00,1327570.5879206532,13275705.879206533,1327570.5879206532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117546.90950292174,1896.5040092759576,12495.394334048722,1011.121131113995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  15:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3504.5005624803286,0.0,0.0,117612.8430289791,2014.0385706469606,14050.516786869455,1214.6226683549833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6293.600972720303,0.0,0.0,108014.64931895201,2084.024338535458,16226.072128740796,1467.0068987775269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3502.8844941897966,20564.849019626312,0.0,48478.47807834079,2134.912706949022,17982.36043912445,1673.7815786446784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.3574223286736,0.0,0.0,85531.63374467389,2264.5594073754025,19588.61066441588,1873.2387740139819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117926.78551443934,2335.3142826866658,20877.95584365781,1952.2082217526957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117947.68371766887,2169.7908148598855,18891.377404020397,1679.9474489917987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,1548832.3525740954,15488323.525740955,1548832.3525740954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117951.28155906609,2005.768676147832,16043.316481726311,1283.234170251523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117942.49890157105,1911.1895234403649,14294.425816953144,1027.017466712617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,885047.058613769,8850470.586137688,885047.058613769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117932.90577647752,1865.2894316254615,13257.736597336765,858.8884595136311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117921.94594145839,1841.5817246270079,12614.922260625817,743.0090866177076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117913.81358085765,1830.3755083416284,12228.101110030557,661.3432749026237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117906.14245928702,1826.7046782582575,11972.660058084019,598.1388914007489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117897.96578502488,1816.489729231711,11644.189674559564,527.3894919593224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98398.80805166504,1802.0720629649425,11268.994824354595,345.4810355397804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3000.306747598704,1760.9058857952267,2920.54377743088,533.7540363042355,0.0,0.0,0.0,0.0,32.23419871322443,0.0,0.0,0.0,78909.0828165622,1780.9245732401233,11082.016489769077,361.76678353857849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  06:00:00,1547549.2294396507,15475492.294396509,1547549.2294396507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16255.21369141495,2035.8293547652782,18860.284580194755,0.0,4592.293913370378,1868.2837304945234,4981.077048006628,2164.453094973726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.041093854354,1711.4141995941955,10773.006337792054,243.3720264444407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  07:00:00,4200490.765621908,42004907.65621909,4200490.765621908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6975.600075618942,0.0,10111.634166212765,0.0,3060.958321924654,21.26371988633576,3368.045350030217,1373.0258914832439,0.0,0.0,0.0,982.2732708645054,0.0,0.0,0.0,0.0,240.09635857588669,1681.684271513128,10431.976920438912,266.4361377195328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  08:00:00,7737746.1471982509,77377461.47198253,7737746.1471982509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.383472083551,0.0,643.7261861696426,32.188399641905899,0.0,0.0,0.0,0.0,0.0,668.7617204775557,2516.983314718104,234.34056262203945,373.154296372842,1779.7255714693748,11602.790603516964,663.3362109790861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  09:00:00,8227031.172108515,82270311.72108516,8227031.172108515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5534.037598528543,14044.227969490576,86507.37271385166,8272.441662635409,1862.777586714615,1891.5970478532109,13384.135703241722,873.9241786450202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  10:00:00,8401202.638707919,84012026.38707918,8401202.638707919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16907.146786088637,26248.564289004946,170380.00792057915,16184.701278425217,3647.9386576384974,1956.1680322451614,14535.485718781032,1071.7058341176858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  11:00:00,10128322.670864167,101283226.70864168,10128322.670864167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23292.850664074576,33205.14261277265,223898.77002540709,20680.97651426818,3632.3104626834244,1996.3732236962854,15356.758962587739,1248.3472163472246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  12:00:00,12284652.14425017,122846521.4425017,12284652.14425017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27025.240248624814,36173.43658870794,252222.25404799023,25204.29942212114,2732.12073819302,2021.5590731746934,15965.008771469586,1398.923450285631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  13:00:00,11633968.766595517,116339687.66595517,11633968.766595517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37397.37425810834,47898.978967455354,324713.7839827009,29777.121480327758,3860.258956226207,2039.1184168823702,16395.270616274614,1512.7301202755789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  14:00:00,7331749.240172827,73317492.40172827,7331749.240172827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38095.3793875108,50233.79081149164,345188.71745831306,30255.825649233997,5034.824284997557,2071.7552998186326,17177.47864206035,1662.840940071376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  15:00:00,7106496.092970232,71064960.92970231,7106496.092970232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29188.688590561225,43431.61793075062,307292.19165804979,27866.214242034428,4266.073621838662,2122.559033579363,18300.016321802785,1840.403153585935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  16:00:00,9483484.99996391,94834849.9996391,9483484.99996391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13701.306161811104,28497.791573463033,206678.60484812715,19471.288623913326,2551.479227050992,2155.8097760143098,19067.009407642177,1947.5028342857648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  17:00:00,5599775.98440754,55997759.8440754,5599775.98440754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9487.592934690862,74172.15942607797,7346.129886306946,2070.4330515387075,2130.0100203692848,18987.297659058215,1938.44843378799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  18:00:00,4521499.935954459,45214999.35954458,4521499.935954459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2940.121929990786,26049.800015269113,2567.009875524256,2400.802502196004,2121.1817082869067,19028.42073000026,1921.4975374084609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  19:00:00,3225616.160259515,32256161.602595144,3225616.160259515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.05161922141837,1115.403338299746,107.84890305732609,2471.955570165539,2093.7064170990277,18570.367521578795,1841.1392200052176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  20:00:00,3661275.3966605847,36612753.96660584,3661275.3966605847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1698.9402118476872,1951.8697282259535,16560.49552364195,1585.6132595552409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  21:00:00,1730972.0790486583,17309720.790486579,1730972.0790486583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,864.1061024722194,1830.3637515405608,14753.284933081335,1344.2284057853852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  22:00:00,1100832.9383916958,11008329.38391696,1100832.9383916958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118622.76877846447,1778.3181715321942,13665.720500965055,1174.9693265205554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  23:00:00,1105392.3067426074,11053923.067426075,1105392.3067426074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118528.15957064611,1811.9648667271047,13393.981006993265,1086.825802366554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118482.79922355905,1830.2842399463273,13131.720922668652,1007.5475274863828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118430.12711719742,1827.3660570440719,12779.072030497644,925.9144815091214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118379.60584979753,1820.4319691248427,12466.92514321695,854.4381327393129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118331.53081958396,1812.1248538760249,12177.248426707125,788.6154809733585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.40252500076486,0.0,0.0,0.0,1.5430826930654645,1805.793693000157,11948.963150078367,731.8282797163146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,460.1928999492183,0.0,0.0,0.0,78960.58275398988,1791.305062140281,11881.428698783528,696.4286130213596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  06:00:00,1546272.9558635494,15462729.558635496,1546272.9558635494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6261.374857037605,2958.36639655345,5891.178005048783,195.69213476809214,3121.4990734285695,1987.7994853242593,3190.1736299387018,1581.8568310830004,0.0,0.0,0.0,0.0,383.58856863797709,0.0,0.0,0.0,24878.023105168413,1723.8198783998649,11608.001170145204,670.5719968310295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  07:00:00,4197026.594486777,41970265.944867778,4197026.594486777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2200.814376353872,0.0,3121.625037839205,0.0,2034.4741051670288,773.004430160509,2127.106635698597,1202.1911329708274,0.0,0.0,0.0,299.3368496900167,0.0,0.0,0.0,0.0,164.5426680489004,1685.3979589002375,11156.488418286754,678.7063794549866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  08:00:00,7731364.779317746,77313647.79317746,7731364.779317746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32.43858305779339,0.0,79.24501676324313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.17598053439853,1775.0968242309573,12196.4497776044,823.3735421660294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  09:00:00,8219564.776268275,82195647.76268277,8219564.776268275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.62018756212,2885.3167052651976,234.40181298385907,1020.4687206268799,1875.7629032233588,13718.083811903887,1016.9936540624309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  10:00:00,8393468.799587466,83934687.99587463,8393468.799587466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2867.8355003282947,18198.969718705797,1406.6686647613433,1793.5808735019944,1931.075735131084,14609.330301217633,1156.6826060430358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  11:00:00,10119842.26718661,101198422.67186612,10119842.26718661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9471.24305639645,68423.33747850037,5547.42057213519,1659.682101711522,1976.04593849706,15336.575156615836,1288.8402631067566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  12:00:00,12275734.286067829,122757342.86067829,12275734.286067829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11015.792529877574,81013.75962282291,7294.013385499474,611.7316990591829,2009.0809117816817,15952.499001880293,1412.485491731851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  13:00:00,11622699.417423519,116226994.1742352,11622699.417423519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13505.249503769415,97698.45874902037,8021.996911895938,666.7676285413359,2027.3027446649992,16372.94272220275,1510.7888676007922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  14:00:00,7325992.708353089,73259927.08353086,7325992.708353089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15703.378194265133,111916.02632246608,9913.603246019326,1322.5155576075075,2058.57046666214,17057.850922429378,1645.8678053394615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  15:00:00,7100191.597615721,71001915.9761572,7100191.597615721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,719.6951044440821,19022.88150435354,138989.59193172997,13104.970014160475,1528.302224135857,2120.2975010613706,18314.709208753713,1831.4201307360702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  16:00:00,9475690.152572277,94756901.52572274,9475690.152572277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.63100516772786,18920.833079003478,143791.29666471538,14125.719773647963,1510.7978404643955,2177.7216317663467,19483.754183872992,1986.242682629986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  17:00:00,5594962.621451114,55949626.21451114,5594962.621451114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10475.84825171804,84525.86223144451,8382.377059297189,1387.5718060826467,2174.524586938169,19753.83666350473,2023.4928065521966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  18:00:00,4517700.179236745,45177001.792367439,4517700.179236745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5967.37283877201,55355.37111643356,5481.61276328889,946.9962549752037,2189.687365925382,19993.197281453256,2036.4992366216232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  19:00:00,3222753.9553442706,32227539.553442707,3222753.9553442706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,880.2981325581856,8356.235950413615,819.108297211128,325.9985847622002,2185.9994677023339,19927.937960972915,2004.244820695904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  20:00:00,3658287.219345833,36582872.193458329,3658287.219345833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3053337036190413,2035.9358310470335,17995.21137265109,1764.4567182978863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  21:00:00,1730208.427195007,17302084.27195007,1730208.427195007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.840870861434449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1875.253228143342,15773.422054245222,1477.2180991256728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  22:00:00,1100113.51060962,11001135.106096199,1100113.51060962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1808.299410192997,14538.223624260449,1290.3018642870428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  23:00:00,1104480.6827596783,11044806.82759678,1104480.6827596783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1842.8940917309993,14315.770579098744,1208.953022320385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1864.7045366641262,14142.856368407432,1141.5422666878106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1863.0229689307715,13839.91467523612,1066.3811296979155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1856.7534574254942,13550.029033764156,997.1226174945132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1849.317595299781,13291.8235450918,934.7289429092178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6776687041654827,1843.337962439615,13075.388572047399,879.3294901795507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.6506677053179,0.0,0.0,0.0,0.987781502694076,1822.5275802098188,12915.765734188592,830.8220110973953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  06:00:00,1545003.9098021228,15450039.09802123,1545003.9098021228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.1676501134974,0.0,1981.154396248913,639.7229366477244,2428.950888177392,939.1909392850425,0.0,0.0,0.0,0.0,1523.0170985214446,0.0,0.0,0.0,0.0,1751.1077982890157,12572.753350812216,787.2278593225393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  07:00:00,4193582.0408914766,41935820.40891477,4193582.0408914766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1323.7298266336473,0.0,1724.3831961889817,751.2219515224484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6320506569493195,1716.4969785702459,12099.541845423577,777.0847170577571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  08:00:00,7725019.549010614,77250195.49010614,7725019.549010614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4205.065137043957,26037.534619611295,2148.1589842608279,0.0,1803.2746977603777,13060.400045694143,925.1547758642672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  09:00:00,8212812.174581737,82128121.74581737,8212812.174581737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.27378197147236,14499.281205642945,108290.39467577078,9035.186209682137,0.0,1905.3129270514392,14541.657423580706,1155.3134717577023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  10:00:00,8386693.840236486,83866938.40236485,8386693.840236486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5449.876367267157,23606.283257188206,182092.399379019,15314.693008196766,0.0,1965.2896464135018,15462.91197029865,1346.5816841733272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  11:00:00,10111383.971609015,101113839.71609017,10111383.971609015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12575.41292549635,30191.778749458972,235968.71870037859,20416.21501596731,0.0,2002.789224715759,16130.713260492848,1511.897674926838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  12:00:00,12264491.908148747,122644919.08148749,12264491.908148747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18966.856848888703,34599.0724223944,266775.6293662794,25334.500125781185,8.581498772247821,2022.6853811616264,16578.858580879958,1638.840868535712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  13:00:00,11613897.870457443,116138978.70457444,11613897.870457443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27070.261340178127,43726.32462113552,340513.9922031779,34160.24095304741,0.0,2037.3822842919936,16902.78982582648,1730.1939613723137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  14:00:00,7319444.25289269,73194442.5289269,7319444.25289269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29479.11171027071,47339.67047770593,362957.9445351421,38564.840418321524,0.0,2069.749492858151,17566.975508460426,1835.0998519004007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  15:00:00,7094791.818852002,70947918.18852003,7094791.818852002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32968.17668398638,58228.96832280879,453532.9970543964,49277.29683149972,0.0,2133.1763430970975,18785.602444067026,1975.4443684108229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  16:00:00,9467017.362345925,94670173.62345922,9467017.362345925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30404.16711937478,63431.835346594045,509060.81615254605,56249.88555974393,0.0,2193.07073287893,19917.620215628358,2088.434270653354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  17:00:00,5590733.122931996,55907331.22931997,5590733.122931996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19747.58816670993,46254.89001488819,410976.5627799034,42305.15744512606,0.0,2203.796978953816,20265.258436797627,2114.57607128797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  18:00:00,4514274.7226461539,45142747.22646152,4514274.7226461539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7227.354016010214,34932.14204082049,335564.2715464385,33577.23134845667,0.0,2266.8022403737829,20827.977290110302,2169.7104635048506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  19:00:00,3218767.481330919,32187674.813309194,3218767.481330919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12355.369187413993,118676.90157633698,11827.941769295443,27.104265654246558,2293.0069180915049,21113.194150092186,2178.8837689501649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  20:00:00,3655696.950841929,36556969.50841928,3655696.950841929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2555.904391908203,24713.23098110517,2459.4351476361437,8.3354069658471,2104.3613278419786,19157.20489326718,1949.315642763222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  21:00:00,1731513.8955655613,17315138.955655613,1731513.8955655613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.48557294295076,3596.4003659784136,352.71649736387146,0.0,1932.2413453037128,16863.03974220297,1672.7518622224646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  22:00:00,1099896.9926142505,10998969.926142503,1099896.9926142505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1862.0898180023162,15615.294534240156,1493.007678353849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  23:00:00,1103574.2212872308,11035742.212872306,1103574.2212872308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1906.0307635679108,15534.76139199239,1438.4486053619765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.403401163825702,1938.3570820906664,15503.426231810348,1400.8509235487509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0819881224318074,1945.3221141566654,15322.917229839462,1356.3121201935958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1937.274091125426,15015.691799366148,1299.5070955561712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1926.1098373608787,14705.74301241994,1241.5826236853685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1918.4587173930914,14472.468234944616,1193.488687940659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2515.7671128625077,0.0,0.0,0.0,1.1038780653860013,1899.1760642971447,14355.353767032051,1159.1251682405326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  06:00:00,1543742.4670713433,15437424.670713434,1543742.4670713433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.7820308436635,229.57099755622336,151.57056750728825,0.0,0.0,0.0,0.0,0.0,1978.5602715256119,0.0,0.0,0.0,0.0,1823.8889538612814,14011.371832747174,1111.4186362716415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  07:00:00,4190158.1249079324,41901581.249079328,4190158.1249079324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.66504418739568,118.33172597739076,89.16772528739542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1777.0329429194956,13390.475049718421,1043.686729831907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  08:00:00,7718712.335356717,77187123.35356717,7718712.335356717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2512.6538783794846,17001.858735166785,1298.4495213548592,0.0,1852.882377946449,14199.474228942321,1143.1904898117699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  09:00:00,8206100.097763167,82061000.97763169,8206100.097763167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12415.761989223705,94558.00531745267,7625.208731897732,0.0,1947.20217548843,15498.131300320476,1350.0086199132505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  10:00:00,8379959.158703153,83799591.58703152,8379959.158703153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4105.08531372187,22665.593226973713,177270.95490548784,16091.81501468802,0.0,1998.7298444662495,16319.90323883132,1525.0504115573056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  11:00:00,10102958.80530196,101029588.05301962,10102958.80530196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19378.366854370866,41144.96375844238,319300.63465964086,30894.69735654756,2.9202026381347268,2029.115099964937,16918.9876474356,1662.4131565649594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  12:00:00,12253277.818528116,122532778.18528117,12253277.818528116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23883.702231544405,54765.46275859529,426949.7584503955,44508.50062220002,0.0,2046.9199754610873,17327.7453957182,1764.3693126943118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  13:00:00,11605348.074726392,116053480.74726393,11605348.074726392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24873.48320050683,59246.00657241507,469773.81033203567,50697.66721357339,48.733465244698468,2058.0625772568298,17593.01410029774,1834.9961387909087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  14:00:00,7312795.726794382,73127957.26794382,7312795.726794382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21353.72049812912,49667.312717328256,384912.16800908008,43609.29292778926,7.575677921957755,2085.6370123077738,18158.49284563324,1917.657914618674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
