Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 05/25  15:00:00,7089447.3150032679,70894473.15003269,7089447.3150032679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24117.178636600136,58779.57978631626,471980.071196214,53873.154425189416,0.0,2144.660522134331,19201.707669105348,2028.0798615146626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  16:00:00,9458333.034924249,94583330.34924248,9458333.034924249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29466.53945263247,66500.52975715301,550445.0862940614,62808.364713647636,21.51601583044186,2203.364300685858,20219.327147923257,2120.663434916916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  17:00:00,5586545.376819398,55865453.76819398,5586545.376819398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21327.37735517674,43864.0298001782,386755.0856486701,42039.656728952315,14.203463786619052,2216.8882509299507,20525.41848381199,2139.0639226187274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  18:00:00,4510669.046881223,45106690.46881221,4510669.046881223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14069.8735576944,32388.63522814572,312170.4281837652,31289.747890278533,15.327841809404502,2287.7024550766407,21170.886780757108,2206.1237836679845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  19:00:00,3214261.6538845885,32142616.538845879,3214261.6538845885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4962.045211787804,23808.80478597757,228930.50253960506,22883.878465792703,0.0,2359.8658252177326,21902.03990866388,2265.401046656568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  20:00:00,3652252.8069616679,36522528.06961667,3652252.8069616679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14526.490542173711,139636.53246354935,13947.435415222042,9.672585563910927,2162.298910037126,19947.929518839806,2037.7950159859038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  21:00:00,1733697.821816436,17336978.21816436,1733697.821816436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8620.17634071015,83730.66919266696,8370.708489206421,0.0,1970.1877867855313,17566.972342247136,1760.2794229325007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  22:00:00,1099755.2852034956,10997552.852034957,1099755.2852034956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1892.8556586397372,16261.703134629008,1577.9277155157623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  23:00:00,1102673.1907652452,11026731.907652455,1102673.1907652452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1934.075441586631,16148.663849471866,1519.3903064552099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124813.2885290311,1960.9092471494217,16053.833381871707,1469.8589336380658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20280.91189854278,1958.2203489415388,15737.622969882279,1399.7108085551645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1952.0522892103307,15444.580443477686,1335.9294138737014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1949.7515006333916,15278.590990078714,1292.5533735645527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1945.4993601622073,15103.915471238179,1249.7717292800085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3168.070712591418,25.426189180250956,0.0,0.0,0.0,1924.3352378406963,14968.531970819115,1210.5959020256312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  06:00:00,1542489.0012355266,15424890.012355268,1542489.0012355266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2569.150614160069,0.0,0.0,0.0,8.27340577714944,1844.8668225945388,14561.27731195512,1153.063695751997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  07:00:00,4186755.86049643,41867558.6049643,4186755.86049643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7278248447867028,0.05296548716636365,0.0,1800.4414664616334,13946.042297534723,1086.4343849460743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  08:00:00,7712445.006177631,77124450.06177633,7712445.006177631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8192.051352646171,59089.45916560758,4730.8410684419409,0.0,1883.065600471725,14816.391426896,1196.0763176601368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  09:00:00,8199416.908259421,81994169.08259422,8199416.908259421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3858.6596766976165,23296.59504942404,177341.33419147807,14219.842541357664,0.0,1980.676188977886,16165.157673488531,1408.8305395557898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  10:00:00,8373248.06240914,83732480.6240914,8373248.06240914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13140.430316903881,41308.26850093861,314151.0512092144,27996.552221541617,0.0,2031.3953778511685,17038.075319089254,1584.7644961901559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  11:00:00,10094574.29427379,100945742.94273794,10094574.29427379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22595.318202807946,56788.94401648513,442140.27497264227,42069.8147443919,0.0,2060.3758015795349,17673.650773894904,1724.0607166251194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  12:00:00,12242154.358386958,122421543.58386959,12242154.358386958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24046.89834553791,56114.14667102957,440348.3620288609,45067.386438730355,0.0,2074.8973414037579,18079.15413739369,1824.2015175085854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  13:00:00,11596988.597113306,115969885.97113309,11596988.597113306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33655.787868591935,69376.56012520987,559518.3949635102,59590.56597518098,6.225574418291786,2085.878750315954,18362.104628559548,1895.1383946451243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  14:00:00,7306115.300444835,73061153.00444833,7306115.300444835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36624.82830994993,73991.4642782605,600988.0446650804,66702.89557476148,0.0,2117.7231129161534,18964.289773430315,1980.9944262546408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  15:00:00,7084111.568588623,70841115.68588624,7084111.568588623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24069.238796251604,62397.29908278025,517099.3564361984,57643.203106290974,0.0,2165.2611576479619,19720.59434542008,2064.1040452840795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  16:00:00,9449691.27581294,94496912.75812938,9449691.27581294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12058.79076935155,43212.98617238593,359384.07098928498,40253.33814732718,17.69762042003916,2200.295624261193,20335.639463028623,2118.776379858817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  17:00:00,5582277.826158677,55822778.26158678,5582277.826158677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1411.4678586068386,24314.50776869601,201971.38540768284,22335.1700955535,1.5304486416128247,2182.794484291517,20279.463776837572,2103.216242507615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  18:00:00,4506977.727422334,45069777.27422334,4506977.727422334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21763.176263340134,206210.38792280455,20581.582290014394,0.0,2168.4214947319958,20210.096637208677,2080.3699468840429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  19:00:00,3210719.926433188,32107199.264331879,3210719.926433188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17782.822011138003,170045.7052595008,16921.209637487387,11.677444977787936,2133.1797444465689,19720.52754709686,2015.9691386328375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  20:00:00,3649038.030036239,36490380.300362389,3649038.030036239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9534.909597849584,92528.26324983123,9251.37978383244,25.372382347853216,2004.0515691895228,18051.74857422594,1817.0574075074999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  21:00:00,1735185.5913764237,17351855.91376424,1735185.5913764237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1659.2128770007169,16189.73970489843,1613.3452433964979,18.198661971201408,1893.073067005697,16505.875582678847,1612.930718881309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  22:00:00,1099462.8059711657,10994628.059711658,1099462.8059711657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7101008164938221,1847.2284941689698,15576.078288453971,1465.6547876927405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  23:00:00,1101777.8580253765,11017778.580253762,1101777.8580253765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.914717005303883,1888.7963521745406,15465.583455361846,1400.0330486685728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1987552000565594,1911.005605279124,15289.851738225674,1332.9094537867352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1905.5703267565326,14956.761670927235,1256.3853500952992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1879.4510726090683,14481.808360859939,1177.5845565338685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1854.4839794514872,14020.71338782333,1104.0578005178232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1832.929127290108,13575.671195872479,1030.1106209315995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.988017961239,0.0,0.0,0.0,0.0,1797.8518863196485,13236.724439037009,968.0532787790286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  06:00:00,1541243.8834967088,15412438.834967083,1541243.8834967088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.5242941367445,0.0,0.0,1794.0209869544659,1399.5712092897155,1806.3293560516596,891.7746080991309,0.0,0.0,0.0,0.0,1533.086416803024,0.0,0.0,0.0,6.424112867948403,1723.9921447079562,12864.304095286765,924.8523598718722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  07:00:00,2421954.674066256,24219546.740662554,2421954.674066256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1129.5097131500168,506.7444295119266,1222.0848364578517,707.3055398932503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.176973909763442,1678.6600738679034,12235.140594728988,882.5537313246986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  08:00:00,3302665.4646358035,33026654.646358029,3302665.4646358035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.8111820691161,0.0,413.3475417726563,215.89266502702834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1698.2846182988654,12259.55935619477,897.1010807119463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  09:00:00,4623731.650490126,46237316.50490124,4623731.650490126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.918773953141201,0.0,26.54897905246925,11.79025657294853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1737.288170869757,12624.071813763921,944.8979343995297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  10:00:00,4183376.2552053516,41833762.552053529,4183376.2552053516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.8412026468136,3435.647846683949,340.252097933126,0.0,1770.5155916462684,12972.14721055513,996.9385621562847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  11:00:00,4999204.837672178,49992048.37672177,4999204.837672178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4486.623432155865,43490.742272054435,4342.626601863815,0.0,1800.9707239168045,13311.636771339196,1057.7227449786915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  12:00:00,4290201.983584574,42902019.83584575,4290201.983584574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5117.126920908621,49767.005046205675,4970.893174190617,8.754369040406202,1791.641604674298,13207.264673571079,1073.8894315099649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  13:00:00,4073218.03350053,40732180.335005309,4073218.03350053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6808.947270769349,66170.3569816095,6612.9090050927929,1.1240347550588899,1764.7104558072736,12889.389743981845,1057.5504111831918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  14:00:00,3204100.1313998948,32041001.31399894,3204100.1313998948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4504.312146988282,43825.789623023855,4376.166490533716,0.0,1772.605102231107,12957.08468571287,1079.9051976966396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  15:00:00,2792475.47574562,27924754.75745621,2792475.47574562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4729.363164700466,43475.27431686151,4341.048447179625,0.0,1830.7643897215624,13683.474302723806,1174.7268071780957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  16:00:00,3004145.546897446,30041455.46897446,3004145.546897446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5443.471974925803,49957.5838964042,4969.004238535847,9.479749860242468,1884.6917657163747,14798.958029213702,1309.309793395972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  17:00:00,1507004.7857272004,15070047.857272003,1507004.7857272004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4034.852134648351,39273.30089094662,3920.498007142957,0.0,1928.7996162467344,15669.835127160128,1403.412989311977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  18:00:00,1535256.4399876525,15352564.399876524,1535256.4399876525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,829.7216064974542,0.0,0.0,0.0,2066.987531968635,17657.639012868938,1606.144703910334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  19:00:00,1541243.8834967088,15412438.834967083,1541243.8834967088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2111.9253883600415,18524.147402748826,1665.5516030230118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  20:00:00,1541243.8834967085,15412438.834967085,1541243.8834967085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2013.6631416531118,16709.44660383212,1413.7052478617043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  21:00:00,1981599.2787814819,19815992.787814827,1981599.2787814819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1910.8845983653885,15087.640337313162,1188.1082917241195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  22:00:00,1100888.4882119345,11008884.882119347,1100888.4882119345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1859.0998201182677,14126.183496121812,1038.4997125722837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  23:00:00,1100888.4882119345,11008884.882119347,1100888.4882119345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1833.7161998755028,13514.130290967276,933.8405006547832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1817.3416202700835,13048.095242771122,850.1307029931148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1804.1363373765569,12654.638254621323,777.0119454107986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1789.7439378936552,12293.694041673261,709.7366608273436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1762.6162728173786,11876.070272416153,643.0107945281627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1739.8841527294329,11493.911079427746,581.3899845317493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8947518924532089,1739.6403882522057,11325.0181178105,538.544647465961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  06:00:00,1540007.482584714,15400074.82584714,1540007.482584714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1743.8217289666503,11189.180223164067,497.5130016068438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,880004.2757626937,8800042.757626936,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1759.7214441959778,11232.11751475185,478.3437958296195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  08:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1792.4590720759007,11508.988585867774,512.2778539897009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  09:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1834.5458300464077,11921.031403499574,575.8400603439244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  10:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1878.769861229429,12422.436275384616,674.2773844456016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  11:00:00,1320006.4136440405,13200064.136440402,1320006.4136440405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1913.1557805063238,12846.179448450217,787.3417764501287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  12:00:00,1320006.4136440405,13200064.136440402,1320006.4136440405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1935.1465296739378,13132.702384672848,900.4727549476774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  13:00:00,1980009.6204660603,19800096.204660603,1980009.6204660603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1963.9150577390017,13541.005693139587,1033.4639739675443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  14:00:00,1320006.4136440405,13200064.136440404,1320006.4136440405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2017.7709519360699,14292.364471966104,1197.369400841795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  15:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16187.035257697302,0.0,0.0,0.0,2097.448231964558,15894.834256106706,1430.9878940747538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  16:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8024.318443781741,41698.45359572134,205.5320318885501,0.0,2137.324206063087,17824.874632994484,1676.9046672586613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  17:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3225.891184840834,21997.8387939657,2341.0684963288219,0.0,2193.2801664657229,18687.1451355398,1824.9484203306384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  18:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.49655824626189,1079.0808550238888,106.16958337696825,0.0,2314.9276636655729,19717.909277415914,1920.5195819866877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  19:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2317.9045425294837,19968.9861505208,1957.8507834689554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  20:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2144.9908858720484,18327.961570092593,1714.3795552442196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,1540007.4825847138,15400074.825847146,1540007.4825847138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2040.967668014994,16359.866533925167,1417.938719295744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1982.2437679661226,15214.533594533457,1227.5871014786197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,880004.2757626937,8800042.757626938,880004.2757626937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1954.0654258235543,14539.398295335486,1101.5795436506385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1936.260723870461,14039.08561538296,1003.0510180969174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.615152747257461,1925.6906391236706,13674.52173887367,926.890025366089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1922.2822099341204,13468.029476924481,876.8665718670636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0883984678137009,1917.2580903358494,13225.572793110388,829.0434384956907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.8177535025537,12952.093162329198,781.3189067348327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,692.3987457946018,0.0,0.0,0.0,0.0,1904.4095926965757,12738.02761422671,741.684100118793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  06:00:00,1538780.1646479623,15387801.646479626,1538780.1646479623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,849.178976206008,0.0,0.0,0.0,0.0,1911.5380195589644,12734.560479753874,728.4031582528754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  07:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1934.3028311240426,12949.496840628824,749.0287661485648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2210.8219883775,0.0,0.0,0.0,1960.6414984717779,13209.497914125974,793.066111155725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  09:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6521.094789896521,23323.527781063593,0.0,0.37812730150291026,1926.6514776607167,13630.685812607617,888.8141205541939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  10:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18937.893715374015,0.0,0.0,0.0,9051.372715154333,10585.100639576945,50221.52573462898,0.0,0.0,1878.3292406236524,13612.35592220702,1016.1965274991186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  11:00:00,1318954.4268411105,13189544.268411104,1318954.4268411105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6563.672860344651,22642.92955853014,0.0,0.0,1863.268065096491,13543.699361032302,1151.5182634570336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  12:00:00,1318954.4268411105,13189544.268411104,1318954.4268411105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1915.5840130822697,14056.286283216856,1282.4348838082124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  13:00:00,1978431.6402616653,19784316.402616655,1978431.6402616653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.15733320394771,2010.8202011261029,14704.71481725676,1407.5639502644415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  14:00:00,1318954.4268411103,13189544.2684111,1318954.4268411103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1499.589950393789,10828.445231069476,0.0,0.0,11.388375235969783,2098.393233290751,15608.532724739256,1562.40248858555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  15:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18905.014635314514,0.0,0.0,0.0,12552.990453428514,23028.204255759047,116937.22262209766,11697.424841877852,5052.370920350005,2155.4883461264205,17267.946132210396,1782.1643449341294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  16:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1525.465393687803,28163.91584984031,214743.62732942365,21483.221241358217,1214.331931058583,2215.3293964346128,18584.66835377084,1934.9674452628615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  17:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7583.625860380101,0.0,0.0,0.0,7702.888491041005,20098.96442753565,239141.3140938709,23852.266304948007,0.0,2270.395461244699,19132.638351184796,1982.1150914914777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  18:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9481.308193819195,0.0,0.0,0.0,8011.856602904662,18276.175214095547,142260.19248850159,14216.992360679005,0.0,2356.8463944225056,20027.14698236164,2057.2393592259425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  19:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1064.2439757046334,8106.402808643355,66450.11572309,0.0,0.0,2362.728347959031,20217.904286236706,2070.9683568720527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  20:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18966.94362857579,0.0,0.0,0.0,5414.535841892335,0.0,0.0,0.0,0.0,2195.0392756281596,18811.036425546106,1918.02700698248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  21:00:00,1538780.164647962,15387801.646479626,1538780.164647962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18970.611210703646,0.0,0.0,0.0,4775.5064190149719,0.0,0.0,0.0,0.0,2114.4843421050829,17180.81922750082,1688.9899148976729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  22:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,543.9981602207989,0.0,0.0,0.0,1.1500973307676584,2066.868134914934,16031.648502785107,1499.5815954344797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  23:00:00,879302.951227407,8793029.51227407,879302.951227407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.1375186663128,0.0,0.0,0.0,0.0,2038.0398225022289,15261.145934955244,1357.2072677754946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.8899227794154,0.0,0.0,0.0,0.9615987812946288,2021.525077908674,14740.984679725212,1251.024524421235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18972.840769882587,0.0,0.0,0.0,1633.2438052164692,0.0,0.0,0.0,0.0,2009.0968855256668,14315.928917795201,1161.5250854709896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,515.2920436279108,0.0,0.0,0.0,0.0,2001.9795249826205,13998.03318658479,1089.1830231006978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.72010021691956,0.0,0.0,0.0,0.0,1997.6554854725637,13725.672606069451,1029.3698405259536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18974.17773559772,0.0,0.0,0.0,4051.000238885976,0.0,0.0,0.0,0.0,1964.2805595619273,13502.277712238656,983.0338158409618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1880.7740579554657,0.0,0.0,0.0,0.0,1917.4796374666785,13372.701095781238,951.1636279619389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  06:00:00,1537562.293145036,15375622.931450364,1537562.293145036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1917.9559933106648,1175.6443575821925,1599.1074218362049,0.0,0.0,0.0,0.0,0.0,3738.780982402696,0.0,0.0,0.0,0.0,1860.4190154663928,13024.595097426385,907.7282121966669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  07:00:00,4173383.3671079559,41733833.67107955,4173383.3671079559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1231.013387350413,778.7929050045955,1078.9596143855409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1820.552450683265,12420.332426431572,855.8497642377764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  08:00:00,7687811.465725181,76878114.65725179,7687811.465725181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.24413262416587,12.619495564868066,0.3775866776630135,0.02162526765800807,0.0,1898.1616174541915,13318.585767697537,972.581936966188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  09:00:00,8171662.54698368,81716625.4698368,8171662.54698368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7791.350144697389,10195.266697378755,52880.562246058886,4765.64763691958,0.0,1991.5358439269792,14906.346548132724,1194.3589318925759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  10:00:00,8347419.247198815,83474192.47198816,8347419.247198815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17185.756345847625,22445.22194593231,131551.79461160958,11711.494564127759,0.0,2037.842943085999,15904.479394627959,1383.26157134537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  11:00:00,10061336.318010133,100613363.18010135,10061336.318010133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21027.78457421908,28261.928623352665,174303.23684478133,15228.502364193577,0.0,2061.4031422424429,16547.05315281532,1540.916764971306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  12:00:00,12196665.358901894,121966653.58901894,12196665.358901894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24437.019446019112,32600.023083245116,204137.98363108794,19618.595148050765,13.200508726684769,2072.9852762671209,16957.924780599576,1665.1066632042933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  13:00:00,11566913.2625794,115669132.62579403,11566913.2625794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35873.57159633602,46348.91880642986,303772.878727201,30567.849078200205,0.0,2084.4271556103337,17285.426230859248,1761.0944782372672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  14:00:00,7274192.93013596,72741929.3013596,7274192.93013596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42962.214578718806,56026.254546516255,374260.6375326987,39917.61224385525,15.391449486874743,2117.777544015525,18008.452004017687,1879.716413544178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  15:00:00,7065750.764062617,70657507.64062618,7065750.764062617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35951.443944507446,50094.48673562257,349905.6725194207,38666.319924493815,12.255957926835535,2171.7403716807446,19058.0220348353,2007.9166853737109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  16:00:00,9412079.79502561,94120797.95025608,9412079.79502561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24560.437129184225,38727.977893757256,275107.38172436706,30602.96123306907,0.0,2201.1029854643918,19733.88532413728,2074.2183227931579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  17:00:00,5565708.75596604,55657087.55966042,5565708.75596604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8773.16871493411,21920.356161622505,166437.89426038278,17194.45681172031,0.0,2178.6699891324985,19653.961661771045,2056.437371404913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  18:00:00,4490898.002099334,44908980.02099334,4490898.002099334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.56808872086857,12483.651741152418,108501.72296288272,10847.03004335206,0.0,2144.387528083349,19274.46172028717,2007.9668727100478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  19:00:00,3205222.0462750077,32052220.46275007,3205222.0462750077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4929.476309737794,43844.62185241774,4377.820258888962,0.0,2065.448733685327,18164.606424022724,1874.155795686457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  20:00:00,3628789.3784461675,36287893.78446167,3628789.3784461675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.10735226387124,1077.5335218669193,106.06284450288026,0.0,1948.4492725978183,16468.56958764707,1662.1142712206766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  21:00:00,1753560.1503675087,17535601.503675086,1753560.1503675087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16796398054661,1865.6889702823774,15121.448200346445,1474.7205890405697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  22:00:00,1098258.7808178829,10982587.808178829,1098258.7808178829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1834.2401414431159,14309.5641865561,1338.907905764778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  23:00:00,1098258.7808178829,10982587.808178829,1098258.7808178829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1886.2646265532388,14318.188812480543,1287.8401330449549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1916.9252962398853,14283.631856043854,1240.0787360582907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1922.4351857175637,14093.056336730182,1182.5738832199443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1925.3124070658194,13930.85524262461,1136.9240876984653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1925.7049341178043,13771.888034342504,1099.5014003908544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825.5866624250717,0.0,0.0,0.0,3.9484277884991108,1927.1080766934122,13680.927255308901,1073.934634069268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3056.2465288809114,0.0,0.0,0.0,1.0044040911386286,1914.5132152437307,13694.10394194599,1060.848276835281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,1536354.2287370458,15363542.287370462,1536354.2287370458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.64282621412476,373.15582694135909,225.21709597236126,29.501477086329829,0.0,0.0,0.0,0.0,1961.5407441122755,0.0,0.0,0.0,0.0,1845.1092655286787,13504.45180985367,1035.8949544832634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  07:00:00,4170104.3351434108,41701043.35143411,4170104.3351434108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.79797744050918,28.27879268842877,352.107075789553,39.9656090099349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1795.7183455536263,12902.813228927655,976.2508661187279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  08:00:00,7681771.14368523,76817711.43685229,7681771.14368523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09337713634337543,0.0,0.0,0.0,1864.605025347518,13681.561417978408,1069.594692433482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  09:00:00,8166609.558780379,81666095.58780378,8166609.558780379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4228.872706741319,25866.527506702096,1999.60915751642,0.0,1960.6347948680069,15084.845810004505,1263.6564610661379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  10:00:00,8340265.886143876,83402658.86143877,8340265.886143876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.453760888436,12235.913426477624,84367.73543651263,6900.66244595563,0.0,2015.2922392262854,16024.142990148908,1427.5694848086435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  11:00:00,10053329.754401902,100533297.54401903,10053329.754401902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4739.067442116387,20375.374325941706,142510.0482890097,12587.196868983674,4.7552833877704059,2044.7049558787215,16669.0946425668,1557.503262635147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  12:00:00,12187627.554280267,121876275.54280266,12187627.554280267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8519.37447338741,24990.55481951694,180604.78128618477,17041.842577736887,1.0644972095879799,2061.0101722869997,17116.472630779146,1663.9406640575606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  13:00:00,11556547.01810839,115565470.1810839,11556547.01810839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12764.446473877426,29656.99018678731,214904.89230251986,21387.997269716117,0.0,2074.0619320354664,17454.7163604239,1752.4347986705014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  14:00:00,7269326.726214969,72693267.26214968,7269326.726214969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11603.706293005635,29014.675593374788,211931.08882202349,21903.385071486595,0.0,2098.5050476986828,18039.255284058603,1847.9343856403075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  15:00:00,7059548.757011257,70595487.57011259,7059548.757011257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11148.204134874284,29907.893036341953,223735.08390448208,23587.007907801915,11.097591642815596,2140.6414702179197,18883.57373798071,1951.6904531523858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  16:00:00,9404826.820092643,94048268.20092643,9404826.820092643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6778.601845314377,25360.25388631099,193543.54552486694,20719.30931273508,1.9956442884215034,2177.180087350766,19582.366750697747,2029.8094218465213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  17:00:00,5561097.160728121,55610971.60728123,5561097.160728121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13288.691621625056,103784.29343416089,11110.835054757003,0.0,2149.070685019737,19432.480948841232,2011.6370981250557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  18:00:00,4487139.3714026319,44871393.7140263,4487139.3714026319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8269.948425503126,73982.21318044857,7383.845132581934,0.0,2085.8616386045439,18770.27778519718,1933.0286972134509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  19:00:00,3202470.924926333,32024709.249263325,3202470.924926333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1987.84277992406,18512.466263023056,1845.873036776454,6.733296768439847,2000.0568683496006,17625.980507669672,1791.659460910593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  20:00:00,3625886.3703342585,36258863.70334257,3625886.3703342585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4765413412186669,1900.865684996347,16134.47193372033,1597.9372441773342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  21:00:00,1752115.891676864,17521158.91676864,1752115.891676864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9884723327234825,1827.295326216522,14934.2563676879,1427.12083612477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  22:00:00,1097395.8776693186,10973958.776693186,1097395.8776693186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1782.5839244312609,14036.836648245133,1289.4456993784866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  23:00:00,1097395.8776693184,10973958.776693186,1097395.8776693184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8451489990212995,1818.890436966397,13923.030708526256,1234.674673487986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.988427458897493,1837.1397017435996,13764.293849090922,1182.1880943467007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.823900621593798,3565.7836939286305,30848.643252364796,2857.9990669357428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.312045065220075,3594.706016862567,30909.038804750508,2829.8717460878417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.90336364333611,3610.8390549224257,30825.326641793003,2786.370779945209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,238.2935039820045,0.0,0.0,0.0,373.39748570921526,3616.5313476841508,30643.587928110388,2733.2367795750435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,622.5303850851882,0.0,0.0,0.0,791.9882427800532,3605.4882825964684,30493.754874066115,2684.077994728587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  06:00:00,1535156.329180824,15351563.29180824,1535156.329180824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.379229729406936,3600.172237657345,789.0648811304873,0.0,2199.402115155867,1777.693122196476,2305.1630885258089,1265.3044831076734,0.0,0.0,0.0,0.0,484.6199248815333,0.0,0.25685722663886076,0.0,1102.2978597287557,3539.7719611198788,30147.205147889345,2640.3506585352768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  07:00:00,4166852.893490808,41668528.93490809,4166852.893490808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,926.0756683961052,0.0,0.0,1497.5134481840335,1162.5203906348905,1604.254895740786,987.5465747872237,0.0,0.0,0.0,601.8510313473906,0.0,0.0,0.0,0.0,1392.60890587575,3503.5377724229317,29676.814264877332,2625.6300325476206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  08:00:00,7675781.645904121,76757816.4590412,7675781.645904121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.41296862474225,0.0,0.0,0.0,0.0,1490.9103477954396,3588.713186489457,30573.307609463154,2739.3296748702198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  09:00:00,8160161.124672311,81601611.24672312,8160161.124672311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1542.9830510815085,3692.9418015492508,31940.16758677991,2916.1058136228136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  10:00:00,8333765.18787013,83337651.87870129,8333765.18787013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1613.1563500605553,3759.4043902558548,32862.395104603034,3067.1667547823019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  11:00:00,10045239.206092498,100452392.060925,10045239.206092498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1689.4155515561352,3805.336006957816,33647.02322331012,3210.233797650826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  12:00:00,12177188.100526337,121771881.00526336,12177188.100526337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1720.75875241825,3828.759251327776,34167.216951455084,3317.295706119599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  13:00:00,11548268.25838623,115482682.58386232,11548268.25838623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1785.9882214736475,3846.456880153914,34535.43579989928,3386.295696986935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
