Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 06/01  14:00:00,7262189.149156755,72621891.49156755,7262189.149156755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1751.1584654211009,3871.7878073866356,35124.51217218645,3473.085283679527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  15:00:00,7054603.053833355,70546030.53833357,7054603.053833355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1594.268135896221,3899.0886612016149,35789.967867462175,3564.223633887466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  16:00:00,9396288.405297144,93962884.05297141,9396288.405297144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.25915315720745,0.6495841434459521,0.0,1424.633173051365,3920.6312076887995,36356.93111270435,3642.6888487119397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  17:00:00,5556541.903217808,55565419.03217809,5556541.903217808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,974.0888590231934,3892.8704827455078,36208.11604938742,3635.265280154888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  18:00:00,4483782.853384679,44837828.53384678,4483782.853384679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,500.3078675852923,3858.0387341143275,35885.89804284553,3593.720980033387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  19:00:00,3202502.007808528,32025020.078085279,3202502.007808528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.44091171234298,3822.456944250241,35343.39285655817,3506.1453862721089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  20:00:00,3623097.2127621446,36230972.12762144,3623097.2127621446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.26627415505619,3725.2999713836436,33772.32569431612,3296.067631226187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  21:00:00,1675070.0452523684,16750700.452523685,1675070.0452523684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.792945136592718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.68984416734608,3638.8113187077285,32333.380305220784,3093.054884144829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  22:00:00,1076914.9328748133,10769149.328748132,1076914.9328748133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.7452474167566,3607.098395958836,31479.79881341112,2950.403890490761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  23:00:00,1096540.2351291604,10965402.351291599,1096540.2351291604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,642.0810893159877,3656.9262187120837,31393.989864724263,2888.079772158153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,652.9655322191909,3688.0564809879217,31290.917246911344,2834.0911013058155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.8500824304384,3693.2095000509996,31040.001036913916,2770.583733611625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,671.5350370737896,3692.1584231942599,30794.890360291756,2710.847945563219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.8041762196214,3690.2562036023666,30579.190318039615,2656.2319884327778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,669.8251024621351,3687.9487045034386,30383.256673554875,2604.2642687731824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.83996939144159,0.0,0.0,0.0,582.6623736587762,3674.1097582236159,30283.82201157755,2562.915733409263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,1533968.9492229783,15339689.492229782,1533968.9492229783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4676.431565023104,2672.067389705438,0.0,2408.9001159205579,2062.6931783505599,2818.3786139684577,1452.2555539430769,0.0,0.0,0.0,0.0,281.96857593819319,0.0,0.0,0.0,422.4978765158912,3607.113721184071,30005.936335326584,2532.265743790143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  07:00:00,4163630.0050337978,41636300.050337988,4163630.0050337978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1832.712374450185,853.3396732969178,0.0,1551.5749736173864,1222.586939435593,1882.2592615994427,1068.1387141067592,0.0,0.0,0.0,1364.9755183057594,0.0,0.0,0.0,0.0,193.14232591896983,3566.501446289147,29547.561745632323,2530.8910805862367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  08:00:00,7669844.746114891,76698447.46114889,7669844.746114891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.73549489788556,0.0,0.0,0.0,0.0,77.6806861971084,0.0,0.0,0.0,0.0,4.833205264001627,3654.0535130112768,30543.39648180408,2668.3896058416555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  09:00:00,8150787.587601232,81507875.87601234,8150787.587601232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3758.5678372375939,32061.840180125422,2887.8564038901656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  10:00:00,8327098.24179812,83270982.41798118,8327098.24179812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.893739022918838,0.0,0.0,0.0,3812.231968284294,33028.56559934758,3080.6577878795658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  11:00:00,10037280.97990517,100372809.7990517,10037280.97990517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3874.4775047994664,24518.12171322729,1813.7587371763578,0.0,3839.793965646466,33665.41689925638,3238.3821195913808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  12:00:00,12167427.86355357,121674278.63553569,12167427.86355357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9097.753665519807,67450.78244941078,5944.617167513406,0.0,3851.012858377395,34007.08474863769,3338.6460224385048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  13:00:00,11539270.867483883,115392708.67483881,11539270.867483883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.85131148179939,17248.505692420542,127148.88404318683,11910.517542216445,3.3981145257333518,3863.3649891819047,34289.355901409406,3407.4399737901528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  14:00:00,7256004.245259078,72560042.45259077,7256004.245259078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.53468890489217,16814.86930779205,122215.87722932392,11887.242076281611,11.776979732431876,3890.495699881114,34907.90577785484,3501.467602346276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  15:00:00,7049222.580481591,70492225.80481592,7049222.580481591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10407.808427835369,73698.2449537201,7305.268254257394,268.82742058401098,3932.770091480612,35938.898968067064,3629.288559740699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  16:00:00,9388451.808157007,93884518.08157006,9388451.808157007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3612.5254596353568,21959.68920530549,2197.512641177487,733.523930978508,3983.6652840653466,37021.65702074217,3751.8738279989086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  17:00:00,5551970.3248082729,55519703.24808272,5551970.3248082729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08385260711266446,0.0,0.0,822.8741750778154,3992.211035018278,37344.970418829296,3783.9856898587406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  18:00:00,4480328.511742476,44803285.117424767,4480328.511742476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.0216744494204,4002.315151370014,37486.65900710023,3784.5225717935097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  19:00:00,3201087.649531425,32010876.495314257,3201087.649531425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.7513220630902,4038.2790424410848,37812.71242361519,3793.1585772034197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  20:00:00,3620543.1956473814,36205431.956473808,3620543.1956473814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.0348228597324,3913.152392701299,36563.65856629371,3625.9304442147456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  21:00:00,1675582.2743918629,16755822.743918626,1675582.2743918629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.9842067043927,3761.6780958792639,34272.69402208145,3330.966597542318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  22:00:00,1077011.2713400694,10770112.713400696,1077011.2713400694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,620.7650641586871,3693.5821177542677,32873.277473231814,3124.8851786738125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  23:00:00,1095692.1065878415,10956921.065878416,1095692.1065878415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,620.9159511568837,3727.2086710344308,32532.97703980749,3028.773213469376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.8484499270624,3751.639892100351,32299.3843268882,2953.423396277576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.1126587850073,3752.3597502413365,31944.50367913635,2873.952433068156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.395439936046,3745.1025980208848,31575.547853118744,2800.2096766249985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.13501206817889,3738.1115912279808,31253.148287850243,2737.043857365883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.69824146044202,3731.4172879114414,30959.35689906488,2679.0226106919706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.5500401481799,0.0,0.0,0.0,2.1546899931910206,3706.4116014999478,30688.00443737789,2623.7000730354959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  06:00:00,1532792.4404948359,15327924.404948362,1532792.4404948359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.22724472002333,3970.882330904629,4087.0612565993158,0.0,2449.9903236993657,1979.644063989218,2901.3232006550208,1019.6711604707567,0.0,0.0,0.0,0.0,549.6679950186232,0.0,0.0,0.0,0.0,3638.090754856452,30355.24498303024,2585.2539593822427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  07:00:00,2408673.8350633138,24086738.350633135,2408673.8350633138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4998.429563519839,7075.07443274579,8337.729938905586,0.0,2229.114823914674,1777.8708710708225,2499.5947312654395,1203.5137401358468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3575.4340987305229,29617.298968922754,2544.995833112958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  08:00:00,3284555.229631791,32845552.296317907,3284555.229631791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1212.7829099587635,2559.3660975182117,2885.3843355411579,0.0,1563.9487584504666,1289.5950739365054,1845.0668479856632,786.7998771625685,0.0,0.0,0.0,0.0,0.0,0.05598717911395807,0.0,0.0,3.3175028059171529,3555.713758110629,29289.997553268244,2537.92328120677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  09:00:00,4598377.321484508,45983773.21484507,4598377.321484508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,831.1819449033311,694.9144869517141,1118.482319374809,282.44338832526679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3589.401243589091,29611.633581756152,2582.5111424995145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  10:00:00,4160436.6242002698,41604366.2420027,4160436.6242002698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.88654286263407,245.44181186680377,477.35065622825257,13.956849529692099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.001409514279013,3628.389238971769,29994.102509586588,2635.280647550461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  11:00:00,4977131.511591174,49771315.11591174,4977131.511591174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.598774114355514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.815630946540694,3662.786618935459,30365.507615232655,2694.0934073830928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  12:00:00,4264831.956122158,42648319.561221588,4264831.956122158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.788103013772068,3667.9963307298337,30414.449454077654,2723.540992189431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  13:00:00,4045577.4546484986,40455774.54648499,4045577.4546484986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.845449453576484,3658.53480257073,30241.676797123797,2724.4343553077217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  14:00:00,3198404.494055612,31984044.94055612,3198404.494055612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.38907920040547,3661.13910131078,30243.37736587897,2740.8468471980138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  15:00:00,2763980.8416147369,27639808.416147368,2763980.8416147369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,445.2801112641434,3662.5122400165198,30276.662205144803,2757.0630698663005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  16:00:00,2989291.2956321348,29892912.956321345,2989291.2956321348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.0387407965757,3655.4559913574737,30200.550144727225,2754.83613540364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  17:00:00,1516886.6887654209,15168866.887654212,1516886.6887654209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,589.0135530940564,3624.975672445258,29807.89144370108,2709.800969150997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  18:00:00,1532750.1918198874,15327501.918198877,1532750.1918198874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.41813462700756,3607.806178180704,29443.782727161033,2652.499739582053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  19:00:00,1532792.4404948359,15327924.40494836,1532792.4404948359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.01769610754608,3663.56734094712,29679.805219237536,2642.465429876207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  20:00:00,1532792.4404948359,15327924.404948362,1532792.4404948359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8988199206916378,3679.629771907809,29566.406487631622,2589.4415449878958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  21:00:00,1970733.1377790746,19707331.377790747,1970733.1377790746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3667.2130462050265,29213.204015456427,2507.9377797460126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  22:00:00,1094851.743210597,10948517.432105974,1094851.743210597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3655.9492862848767,28908.920714471253,2433.663598784778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  23:00:00,1094851.7432105973,10948517.432105974,1094851.7432105973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3648.548784534131,28655.58264774035,2369.079151948627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3640.8147655973846,28391.592430454486,2306.3303023254745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3628.5381480406197,28074.85021371789,2239.580745071038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3597.5499839893197,27580.751401876478,2156.710042697389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3591.8184011498235,27341.3272346864,2100.322218549196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3593.0887863300729,27196.068583234915,2054.9150875135376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3573.5020827518089,26889.528404289293,1997.610330802617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  06:00:00,1531627.151408315,15316271.514083149,1531627.151408315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3581.1016808704578,26856.660680915447,1970.4912455028435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  07:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3611.5988372345989,27093.196054098084,1980.1129989180366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3646.84248264639,27430.962582337666,2015.899508342072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  09:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3694.1968962896369,27980.29588061941,2101.5128276187358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  10:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3749.94938632824,28704.268824625982,2242.9627466537119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  11:00:00,1312823.2726356986,13128232.726356984,1312823.2726356986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3796.914680208132,29377.233651711857,2402.890431893414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  12:00:00,1312823.2726356986,13128232.726356984,1312823.2726356986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3826.5906863201619,29822.545882351467,2539.6502308758888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  13:00:00,1969234.9089535475,19692349.089535476,1969234.9089535475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3847.61151671765,30133.75313218523,2653.7134090284778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  14:00:00,1312823.2726356986,13128232.726356984,1312823.2726356986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3881.4877213014335,30679.912155868722,2778.9488917834516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  15:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6543.0338712359739,0.0,0.0,0.0,3939.012387639863,32124.76805211522,2984.8429216632628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  16:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6863.358803536066,4074.1181564456439,0.0,0.0,3987.9333285038426,34114.49567145577,3235.96125576209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  17:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7120.3757147054679,43676.518578163785,0.0,0.0,4033.228161397266,35461.10554676916,3435.2398873450244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  18:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1813.9618928262999,7823.5826813199159,0.0,0.0,4018.89886234318,35611.7090332956,3511.3119923669298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  19:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3951.5276716115238,34993.835534376994,3418.334054908703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  20:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3907.6568765929116,33683.11087950306,3205.6082528439985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  21:00:00,1531627.151408315,15316271.514083149,1531627.151408315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3876.167716524571,32540.672022348288,3015.3564280527505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  22:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3851.9202664684055,31746.472908854597,2872.9135231815146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  23:00:00,875215.5150904658,8752155.150904658,875215.5150904658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3835.432171435306,31152.794052747184,2763.3032990435028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3822.9857270356276,30675.238168578817,2674.8028184031179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3814.4352290642098,30296.88120033049,2602.3435347686779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.424277010666649,3810.471986183751,30016.948683760445,2544.0735048725689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,518.1964958761899,0.0,0.0,0.0,0.0,3803.9803284735369,29732.118387114806,2484.5882053871525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,883.3007668735103,0.0,0.0,0.0,0.0,3769.818819679567,29456.887340385318,2423.4679127353326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1405.9600887948175,904.3609360866658,1339.1557566807554,58.195548780249279,0.0,0.0,0.0,0.0,1873.0013984314817,0.0,0.0,0.0,0.0,3727.1208456698757,29283.81488941247,2359.6082080862709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  06:00:00,1530473.4270527405,15304734.270527404,1530473.4270527405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5551.067579819035,811.0272806447557,10087.135060927832,0.0,3247.4224220421895,1705.140021159039,3797.6157047885815,1617.872679134802,0.0,0.0,0.0,0.0,1327.0477411791345,0.0,0.0,0.012790257800941896,0.0,3674.1134869230556,29022.515552852372,2298.457134912492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  07:00:00,4154142.1591431528,41541421.59143153,4154142.1591431528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4748.0945847666639,0.0,1892.9262818621435,5.822523287922064,2441.084700140788,1053.7252045428778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.9552447171806,28627.85594576145,2331.6960614479114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  08:00:00,7652367.1352637,76523671.35263701,7652367.1352637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.131368241153976,0.0,177.02460436220839,0.0,0.0,0.0,0.0,0.0,35.37310231482052,2320.880793380455,9341.402838557355,871.3815461176788,0.0,3727.151462647616,29708.00355711904,2508.344722889834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  09:00:00,8135161.194015234,81351611.94015235,8135161.194015234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7837.8139368446149,16786.968861294434,93037.37345023768,8829.43923644785,0.0,3811.8513842001468,31384.688013330993,2753.822703035187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  10:00:00,8308707.29698842,83087072.96988422,8308707.29698842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20981.12483220857,31756.513405773843,191670.10268893487,18163.403355174993,1049.981164148481,3854.8692356192279,32490.244460323458,2959.3115044842504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  11:00:00,10013244.48731921,100132444.87319213,10013244.48731921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24696.484475272457,36037.17122187508,226227.31896016154,20786.89864789764,2446.3867032836876,3880.835401477047,33266.20025597969,3135.1604809573934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  12:00:00,12137466.361371467,121374663.61371467,12137466.361371467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19299.283554498164,30713.085339771147,191002.77624187887,19066.594477430757,9.324277449216567,3892.553765581204,33743.02455184545,3269.4868457408726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  13:00:00,11515365.868541023,115153658.68541023,11515365.868541023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20642.098791175973,33204.29003672649,209744.38376482446,18566.795366535367,9.358930188847609,3899.749467938264,34057.77991920072,3368.332829036422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  14:00:00,7233640.987498689,72336409.87498687,7233640.987498689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16410.436395131885,30148.60921288637,187510.1776231683,17804.73232837286,28.50120412588488,3921.8315302575449,34703.229986545986,3495.465170713592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  15:00:00,7034402.437359835,70344024.37359835,7034402.437359835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9601.040275348403,24512.42675514343,155054.49674185334,15403.770730231643,16.23268624316476,3962.5837353707199,35857.929520420155,3647.6934084182619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  16:00:00,9367417.098602647,93674170.98602647,9367417.098602647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3163.2971518889078,18236.167782452652,117713.34309663148,11957.09069154304,24.62297123844311,4016.2137863091177,36939.900809549166,3766.8781976352477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  17:00:00,5536693.65428325,55366936.5428325,5536693.65428325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7236.109747273767,50000.313143923355,4977.048302219974,8.993138846604252,4017.26232680009,37179.986456842395,3788.0000428990349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  18:00:00,4471131.354688306,44711313.546883057,4471131.354688306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1039.363171200221,7595.921564980341,745.6766978722232,2.645484103684414,4012.6291221705266,37151.12457369622,3770.8684762742539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  19:00:00,3199204.0581069036,31992040.581069039,3199204.0581069036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.591412609699054,4019.0084997849314,37172.29210233509,3746.74902049714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  20:00:00,3615774.4463786038,36157744.463786039,3615774.4463786038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3900.9407958049839,35751.891750093964,3565.405908000684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  21:00:00,1683900.4517202676,16839004.517202677,1683900.4517202676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3771.918171951669,33614.903100222604,3291.6665671109938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  22:00:00,1080197.8037132286,10801978.03713229,1080197.8037132286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3717.8665147877638,32339.156962923505,3102.422466914783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  23:00:00,1093195.3050376715,10931953.050376717,1093195.3050376715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.411230539588277,3759.72649321039,32097.06048574112,3020.301017347232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3786.5834996372666,31900.90620603517,2950.3047846802089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.280726047419189,3788.5220078512868,31562.90043003832,2870.729064447394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.864473827999393,3783.30098308685,31224.158028251255,2794.434818327556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.140061486555766,3775.5231028177856,30897.7792289377,2721.2778343468055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.87612404536748,0.0,0.0,0.0,87.65906052499082,3766.5321094009289,30579.189964784313,2649.620496084572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.6138117620332,0.0,0.0,0.0,5.015103543802926,3745.4231899343037,30350.45997175657,2588.090169235335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  06:00:00,1529331.6090926526,15293316.090926528,1529331.6090926526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5099.714333789536,0.0,2069.2697063064786,467.05306317980509,2970.0206593633395,1099.0350316253405,0.0,0.0,0.0,0.0,406.50887468907197,0.0,0.0,0.0,0.0,3675.139044355792,30012.13208000104,2541.7648181538349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  07:00:00,4151042.9389657706,41510429.38965771,4151042.9389657706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1636.018041255037,0.0,1219.6157661699465,0.0,1925.569542096876,824.0348394737221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3634.207441473209,29588.50572069598,2541.171896929572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  08:00:00,7646658.045463262,76466580.45463261,7646658.045463262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.701620597147067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3711.313552323187,30546.43823942791,2690.0876183713905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  09:00:00,8128576.77947619,81285767.79476191,8128576.77947619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1589240431538775,3795.824077246642,31983.475770517372,2912.6647552228384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  10:00:00,8301802.057256113,83018020.57256112,8301802.057256113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4761.0997395911949,26969.664742223602,2009.367457142902,0.0,3837.9112194881515,32873.43278332899,3097.839409602491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  11:00:00,10005808.925984404,100058089.25984407,10005808.925984404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12376.893028690494,84028.30066750721,7135.101898128753,0.0,3862.076863895609,33495.96490424094,3252.9446245127317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  12:00:00,12128191.591862984,121281915.91862983,12128191.591862984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.48482830764899,16697.038678425688,115666.90148669413,10844.270364867125,0.0,3874.561111769515,33891.82187187867,3365.4690895264286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  13:00:00,11505973.540635676,115059735.40635677,11505973.540635676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8501.360372108371,25559.12071071341,179507.01308146423,17881.146523575724,6.45744947686008,3884.3087340019994,34175.47586674551,3447.4374369009149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  14:00:00,7228869.694403399,72288696.94403398,7228869.694403399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8957.922144691156,26762.367844961456,183651.19280308559,19275.35056631113,0.0,3908.73457369975,34780.977284064415,3545.3866792031228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  15:00:00,7029102.334348479,70291023.3434848,7029102.334348479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4945.143838210198,23902.571137346782,166673.510355845,17878.88285612402,0.0,3953.3271543429325,35941.609047861326,3680.6525420591444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  16:00:00,9359438.301539336,93594383.01539332,9359438.301539336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1241.6451384905243,20618.973859281174,147809.80428460756,16034.177025207306,0.0,4010.126276010207,37082.25548768633,3794.939344022456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  17:00:00,5532793.3504498959,55327933.50449896,5532793.3504498959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10923.0118552015,81563.77642754505,8765.497302876925,0.0,4020.9778907191428,37423.391986180235,3819.815774894751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  18:00:00,4467548.684811035,44675486.84811034,4467548.684811035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5081.584337165484,42808.21720632121,4262.79080753046,0.0,4040.2503266641485,37603.08607182222,3827.1385822242407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  19:00:00,3196727.675771294,31967276.75771294,3196727.675771294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.4393635550823,7902.179212523327,772.5127788040474,0.0,4092.9325172979076,38083.22756059779,3858.3098452197325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  20:00:00,3613115.624601363,36131156.24601363,3613115.624601363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05446357769404015,0.0,0.0,3.3639154700939239,3958.584614659719,36797.95050891928,3693.8443130270704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  21:00:00,1683014.542942496,16830145.42942496,1683014.542942496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3802.6841249525516,34489.43571611543,3414.0229599977817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  22:00:00,1079579.8347879849,10795798.347879852,1079579.8347879849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.255726093299432,3732.4967102310295,33014.13337788176,3209.8414601204619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  23:00:00,1092379.720780466,10923797.20780466,1092379.720780466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.21912849262813,3750.0989459813888,32445.40981342221,3101.5314478215748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3773.5285655903187,32135.906505581894,3026.8536129346668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0857399776782759,3776.7149537728639,31760.10631455288,2949.3932489846245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3756.006498007184,31242.50158917852,2862.258750780354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3750.0959905862507,30910.066854168083,2794.717068054107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3746.144407124255,30615.7256282444,2730.5317035861514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,864.1904034568576,0.0,0.0,0.0,0.0,3712.190973202849,30252.419945889076,2663.216741948924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,1528202.0356666262,15282020.35666626,1528202.0356666262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4539.200963380087,4019.7102676709748,8037.146180034158,0.0,2468.6421113477115,1793.7747189598979,2870.032107734018,1082.3567182394129,0.0,0.0,0.0,0.0,795.9344440002498,0.0,0.0,0.0,0.0,3644.5291884702749,29937.78894490466,2625.041770214788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  07:00:00,4147976.9539522707,41479769.5395227,4147976.9539522707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.2130855865969,957.0820099170775,3290.221470331931,0.0,1531.4472248235935,1118.3270594977512,1830.9537771352974,723.9033751837479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3611.1712875082037,29580.480755127675,2620.881256203162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  08:00:00,7641010.178333132,76410101.78333129,7641010.178333132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.321837540669394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0274385757577108,3693.7129809625546,30561.840741579945,2744.822344016937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  09:00:00,8122458.402577048,81224584.02577047,8122458.402577048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.301999740633966,3783.3639466607476,32000.472227140926,2930.7798264872305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  10:00:00,8295614.553071937,82956145.53071934,8295614.553071937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4546894440147339,3829.700816687786,32918.33393286596,3078.8221506353709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  11:00:00,9998110.604539089,99981106.0453909,9998110.604539089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3857.406005615579,33592.378307876934,3209.848654260868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  12:00:00,12118879.402173089,121188794.02173087,12118879.402173089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2235.0824326892536,13581.514699345296,1173.3902306578314,0.0,3869.8703386417698,33995.35315753518,3315.8296676733759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  13:00:00,11497604.9411834,114976049.41183403,11497604.9411834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9602.642115497178,66303.73336401228,6273.368883389947,0.0,3877.48309663279,34236.13713885179,3395.1345323121865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  14:00:00,7222769.523106557,72227695.23106554,7222769.523106557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12808.035937829709,88647.72635859689,8793.203514795352,6.740149767467712,3901.4196657764784,34816.44927764497,3494.2737836424969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  15:00:00,7023618.580516312,70236185.80516313,7023618.580516312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13302.908885439909,93507.21218891023,9573.226832806242,0.0,3942.865494154996,35876.2252441361,3631.400238770644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  16:00:00,9353168.35953369,93531683.59533689,9353168.35953369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13889.733178255121,100948.73161019129,10531.600345564753,8.286359986979229,3989.5920737553408,36906.83591978776,3749.143973604069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  17:00:00,5527991.512474763,55279915.12474762,5527991.512474763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6086.390748280297,44178.54102423938,4653.648117946945,12.55283023249155,3991.792520518931,37171.62816175618,3775.8601862403036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  18:00:00,4464251.206098356,44642512.06098355,4464251.206098356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.65945308368597,2406.294646452539,235.73030944445916,10.574929765948122,3985.1566354939129,37189.64379970239,3766.149890278309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  19:00:00,3194891.456521129,31948914.565211286,3194891.456521129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.058729660927136,3997.104502545167,37274.420852183765,3752.395955335518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  20:00:00,3610677.590755011,36106775.9075501,3610677.590755011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4595643540210014,3891.390266411639,35999.77657504174,3589.3195776945619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  21:00:00,1682840.9205539334,16828409.205539336,1682840.9205539334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3759.0217480234075,33892.04758057176,3320.461884439788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  22:00:00,1079239.5215468039,10792395.215468042,1079239.5215468039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3702.821010822788,32639.097928128915,3135.031212530695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  23:00:00,1091572.8826190187,10915728.826190185,1091572.8826190187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3744.0163852792618,32427.72710189666,3058.2544510031709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3770.970905250742,32259.870236847473,2993.9399577671526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3772.7018176685776,31947.42646572054,2919.4024050770278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.869330746569784,3768.1488298181527,31641.808732724166,2848.3364679121225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.788676536171933,3762.996634054831,31368.48015103016,2783.3943683683507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.179349408313727,3757.8179392360095,31115.95432818012,2722.8989595061186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825.6126322785007,0.0,0.0,0.0,15.642878730572307,3740.5058552586976,30952.25845810799,2673.8474209051948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,1527085.0412871319,15270850.412871318,1527085.0412871319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2025.9896056966664,2064.048850082047,0.0,2116.7612029515637,1738.463354434244,2607.6495319383318,826.0733887783307,0.0,0.0,0.0,0.0,687.9770392831791,0.0,0.0,0.0,15.431082723135404,3668.7959147101048,30608.49997133635,2628.791386399595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  07:00:00,4144945.1120650719,41449451.12065072,4144945.1120650719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.6386978071517,0.0,1198.651532090096,536.266793505545,1770.913668729676,605.0470893905731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.799477173720624,3628.9837566750504,30129.994388695748,2612.391254370205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  08:00:00,7635425.206435658,76354252.0643566,7635425.206435658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0358015878775964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.949293072548975,3708.389388842579,31039.74836202701,2740.273937735266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  09:00:00,8116403.21623794,81164032.16237942,8116403.21623794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3793.4896961581805,32416.605785719337,2936.4242047084064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  10:00:00,8289489.276180016,82894892.76180014,8289489.276180016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3834.8369603901398,33266.316390774475,3087.3780020852339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  11:00:00,9990483.957248243,99904839.57248244,9990483.957248243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0721989382476272,3859.356408189671,33874.02758730333,3209.82090478681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  12:00:00,12109766.031745695,121097660.31745693,12109766.031745695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06103996593472615,0.0,0.0,0.0,3871.3939326345155,34258.58897275612,3306.6996321533267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  13:00:00,11489232.53302207,114892325.3302207,11489232.53302207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2165.8432582701418,11169.11494573713,892.5585449875093,2.982563618652867,3877.606803660914,34461.43936278537,3384.286038955767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
