Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 06/08  14:00:00,7216998.531902159,72169985.31902159,7216998.531902159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4100.995874253566,23549.800097649433,2158.544567926578,0.0,3903.038740472301,35041.87537147974,3491.0613765437576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  15:00:00,7017885.256029974,70178852.56029974,7017885.256029974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4368.164377484924,25470.092462501794,2442.7345636180036,0.0,3943.749308339535,36055.22913764536,3627.6008149477399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  16:00:00,9347283.709447129,93472837.09447128,9347283.709447129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4552.5277979463239,27742.32366738473,2751.5074110677949,0.0,3978.8924773068927,36886.24182442543,3729.404323455869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  17:00:00,5523262.9756484259,55232629.756484258,5523262.9756484259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.4608952937234,3631.454044426008,361.15449107034717,0.0,3961.0656228848949,36896.31726917378,3731.85372615575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  18:00:00,4460962.5896105,44609625.896105,4460962.5896105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3923.402569936204,36564.80888863941,3686.7174416052637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  19:00:00,3192969.1844411764,31929691.84441176,3192969.1844411764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9722680330709886,3874.9697241877627,35835.03577273178,3585.659984587011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  20:00:00,3608230.542641839,36082305.42641838,3608230.542641839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3769.6732409622456,34157.33844249855,3368.6529909879297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  21:00:00,1682598.2458526637,16825982.458526635,1682598.2458526637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3694.720447422973,32772.23519168143,3176.4397476654028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  22:00:00,1078876.852683296,10788768.526832963,1078876.852683296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3667.8815109737349,31931.271057702554,3041.1071814480826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  23:00:00,1090775.0294908083,10907750.294908084,1090775.0294908083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3718.7491671797367,31859.605268803385,2985.710078580318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3749.575303652411,31763.430999559092,2935.6966875805007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3754.7405881275406,31522.012012600768,2875.9125334138536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3753.535421625762,31284.510584896256,2819.8106293145067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3751.1026613192859,31063.25058354964,2767.573488849577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3748.3464227548317,30850.280078678174,2717.9129446021586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1295.1076112546853,0.0,0.0,0.0,0.0,3733.1485718244155,30722.462496985667,2678.844880484381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,1525980.9567414765,15259809.567414765,1525980.9567414765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2692.420865991558,275.01176904467607,0.0,2060.145095480602,1749.848131928945,2331.6761121775468,935.245812094627,0.0,0.0,0.0,0.0,1178.4216359048376,0.0,0.0,0.0,0.0,3663.7617932615628,30430.78854302524,2645.2817128493577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  07:00:00,4141948.3111554358,41419483.111554358,4141948.3111554358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.01799709749137,0.0,0.0,1246.4093739727715,1109.6833854336313,1544.4730258190055,665.4311808655021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3624.4708216724918,29978.21510269181,2632.5477963891728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  08:00:00,7629904.783707382,76299047.8370738,7629904.783707382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3702.8471519795655,30892.24179221287,2753.7368232626397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  09:00:00,8110410.782523166,81104107.82523167,8110410.782523166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3791.1009515044208,32326.820940594767,2945.689482761447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  10:00:00,8283424.345511695,82834243.45511696,8283424.345511695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3836.6647144217638,33266.76379736962,3102.7144567531347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  11:00:00,9982933.897776686,99829338.97776686,9982933.897776686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.7007982373417,10271.836273623268,755.4623828139905,0.0,3862.5069107715069,33927.793367467384,3231.8296800367468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  12:00:00,12100851.174181417,121008511.74181418,12100851.174181417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9199.319826982346,65111.836249678134,5556.232136129154,0.0,3878.0881909045544,34393.12769344534,3333.472053244161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  13:00:00,11480857.934873997,114808579.34873997,11480857.934873997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1565.115618472587,19737.006736209227,142808.6430502124,13140.075647526324,1.212009989286445,3887.762594082515,34691.728942870155,3410.5610878621507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  14:00:00,7211591.973368898,72115919.73368895,7211591.973368898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6502.453156745979,26048.202846974444,186948.32737510166,18090.78561576312,15.708407705994296,3912.14557417111,35294.41085922793,3516.35593472359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  15:00:00,7011907.476813577,70119074.76813577,7011907.476813577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8556.295230006242,28885.290435747374,212166.4965665203,21177.407255546448,21.24973145079244,3945.187153488701,36170.695951165406,3640.347198947043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  16:00:00,9341746.786239297,93417467.86239293,9341746.786239297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11042.31196450805,32576.65386299579,246069.51725251848,25106.074882109086,16.58508718942916,3984.00198514781,37007.65910546498,3745.267139984853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  17:00:00,5518622.409290863,55186224.092908639,5518622.409290863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1204.981631244676,21202.319723271557,167400.34203804556,17020.56090782859,0.0,3985.062067746336,37221.78902359517,3775.0883782362159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  18:00:00,4457676.848312918,44576768.48312917,4457676.848312918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12222.961804811885,108929.8533019608,10847.056550675536,1.0303154753865925,3940.596673715587,36816.545881796555,3732.4147694600148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  19:00:00,3190979.3843628878,31909793.843628877,3190979.3843628878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6477.394285435512,58707.68283471114,5848.876564820536,0.0,3898.035103187145,36205.28554611065,3650.4351020650535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  20:00:00,3605744.490820124,36057444.908201228,3605744.490820124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3066.0861714037698,29499.876708653785,2942.123135375093,0.0,3821.6932759398548,34990.401912256086,3488.4753258301359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  21:00:00,1682261.354742759,16822613.54742759,1682261.354742759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1551.5939075233867,15197.543721849948,1510.398864255794,0.0,3732.1741486538887,33457.13048418871,3284.1865835054938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  22:00:00,1078481.6529680938,10784816.529680936,1078481.6529680938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3702.1630963126906,32603.63235807586,3150.3579101231168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  23:00:00,1089986.397672483,10899863.97672483,1089986.397672483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3764.730614452596,32775.816052788075,3130.564802500183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3804.986567159131,32875.21132007151,3113.726033313349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3813.670929975069,32716.785675427895,3074.3534945121298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3810.4406383132397,32473.711882684613,3027.2829091961577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.4400323477586,32289.386059302546,2987.965303599194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.9317685858657,32164.00732393249,2956.81076833314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2931.7825893541778,1171.0016188599553,0.0,0.0,0.0,3789.6901021947876,32076.381672040316,2931.379720585191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  06:00:00,1524890.1089938398,15248901.0899384,1524890.1089938398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.66744986048999,75.84557405666199,0.0,0.0,0.0,0.0,0.0,2493.828584980392,3334.8665109122637,29849.059504138622,2734.383836189514,0.0,3717.002121880499,31808.274131907732,2895.899535789806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  07:00:00,2396255.885561748,23962558.855617484,2396255.885561748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.194099067706,187.3904583684947,0.0,0.0,0.0,0.0,0.0,0.0,3678.2049743156865,35815.53314120421,3574.3478910254268,0.0,3654.595224422044,30957.380796423076,2806.299255509665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  08:00:00,3267621.6621296566,32676216.621296564,3267621.6621296566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.35879575864163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7113.536894449585,66230.50170313346,6618.913125481064,0.0,3655.6744660979309,30742.309484740526,2785.869950078948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  09:00:00,4574670.326981519,45746703.2698152,4574670.326981519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11942.43366932668,112364.65387087234,11237.110346304837,10.07475714155966,3687.0121555816788,30998.300945336683,2828.193398228091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  10:00:00,4138987.438697565,41389874.38697566,4138987.438697565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.62297938194909,16701.55035406874,158485.58237150717,15853.845072584962,1.1264396946179652,3719.0889691622139,31331.337565394075,2893.6201723290325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  11:00:00,4958002.56855396,49580025.68553959,4958002.56855396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.401177780101127,17447.633958707524,165447.2775299636,16550.72887714019,12.956060499217808,3742.9332164583936,31669.7772084577,2969.2629985343467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  12:00:00,4242043.029336146,42420430.29336146,4242043.029336146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14731.95551010595,141980.4032240927,14201.635263152146,25.824217775938267,3732.9541543557977,31624.019258008633,3009.8049332800899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  13:00:00,4019570.5120936345,40195705.12093635,4019570.5120936345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12350.666235942192,119239.00654392406,11925.261434429443,13.836921320298745,3706.257360983893,31254.50024747996,3013.5601207638699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  14:00:00,3189295.6886175659,31892956.886175656,3189295.6886175659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9649.084381209252,90947.12309156273,9093.153243454464,4.529097435678298,3703.7134047501715,31198.499294813984,3040.3472392418568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  15:00:00,2752914.198614784,27529141.986147845,2752914.198614784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6717.333705699058,60112.6536027918,5982.292899208192,9.495682314097417,3737.323677314698,31869.35134741729,3128.431732685253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  16:00:00,2961369.211699683,29613692.116996834,2961369.211699683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3374.5812110623908,30002.7461206224,2930.35127418638,6.790490287813388,3787.5621004325605,33079.394047008456,3267.805570465049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  17:00:00,1521085.080807531,15210850.808075313,1521085.080807531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.6102545982462,3619.165788105994,354.9368755315718,66774.60036825303,3833.774642319468,34025.19173053733,3370.166260732655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  18:00:00,1524890.10899384,15248901.089938399,1524890.10899384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85598.20199295621,3979.6348555755178,35620.26430879186,3515.5861555029157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  19:00:00,1524890.10899384,15248901.089938399,1524890.10899384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137022.09176118766,4157.447800455128,37958.58843282878,3709.3657803374996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  20:00:00,1524890.1089938398,15248901.089938399,1524890.1089938398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205519.07101465306,4046.2520800799309,37293.45384763753,3605.438599962197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,1960572.997277794,19605729.972777938,1960572.997277794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205497.64188457203,3889.277661819427,35012.966384734405,3295.1251496974589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,1089207.2207098858,10892072.207098857,1089207.2207098858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205474.59066694813,3829.3392578439477,33488.418195173675,3078.322006658154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  23:00:00,1089207.2207098858,10892072.207098859,1089207.2207098858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205451.96229821174,3799.755277656824,32684.912514612148,2947.222984916602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205430.2105824011,3782.472624688357,32121.5377324817,2846.0594428799415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205407.83444021693,3766.6807126452315,31603.572399483335,2751.724215725449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205384.27219696099,3750.9941564060979,31110.63225431301,2661.057614771597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205360.393533478,3738.527909005632,30693.217506904923,2580.789633317992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205344.4388792514,3730.155731346655,30357.56422388102,2513.4913856407795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205331.6014498835,3725.047798738248,30085.468938427275,2458.594680535495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,1523812.8210884506,15238128.210884506,1523812.8210884506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205308.58211939634,3725.2656947011589,29904.036866476978,2418.785451363967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  07:00:00,870750.1834791147,8707501.834791145,870750.1834791147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205290.97333276474,3738.215807244597,29906.19291770661,2406.713259659475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205292.46786826256,3764.2644805352467,30101.729065710522,2432.7434777493765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  09:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.6659326174805,0.0,0.0,0.0,3793.0752525901696,30526.096277473665,2519.92077803776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  10:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6194.141569131417,0.0,0.0,0.0,3758.5080300228134,31015.595820977047,2648.7240611420686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  11:00:00,1306125.275218672,13061252.75218672,1306125.275218672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3750.9670858219858,31498.05567883389,2791.6999968170337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  12:00:00,1306125.275218672,13061252.75218672,1306125.275218672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3821.255353129669,31928.404084745387,2928.948091504486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  13:00:00,1959187.9128280073,19591879.128280075,1959187.9128280073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68400.13856159487,3878.5563783736477,32321.97757468354,3056.15752283298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  14:00:00,1306125.2752186717,13061252.75218672,1306125.2752186717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9378.879287101514,0.0,0.0,171060.12835482424,3923.471612049579,32940.964975948686,3194.604272956682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  15:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11325.501067682715,0.0,0.0,136915.4013264387,3956.600226414436,34292.41359241151,3389.2761709774138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  16:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12488.340215186443,94549.98278386431,6003.890601037889,17128.80234832266,4020.410483760949,35884.66936153056,3595.399780094071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  17:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6701.907180088561,78294.0953718108,7990.201733253881,0.0,4084.917829027727,36533.36667911759,3670.752127356198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  18:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2990.7162246828245,21767.911771904754,2452.6653027182217,0.0,4160.6757291089229,37267.14992959177,3713.8182266655028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  19:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09116538528136838,0.0,68622.99429671413,4216.681395336866,38031.648077456855,3770.9509363817039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  20:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205860.16838346807,4054.7902166066257,37012.81868592258,3641.6996256262066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  21:00:00,1523812.8210884506,15238128.210884506,1523812.8210884506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205838.42799837303,3921.6368673040558,35245.8580317,3384.168406516259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  22:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205827.20473501134,3893.4088186212836,33952.36038640152,3184.2520618076775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,870750.1834791146,8707501.834791145,870750.1834791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205823.02564219843,3878.195828576818,33126.20200601043,3047.1040994853999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205818.91986019899,3867.595713267487,32541.17483860392,2945.991477754156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205818.6187904897,3861.6136760952019,32119.388020319602,2869.874631273622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.03640169708958,0.0,0.0,0.0,137212.80231561457,3860.308830592121,31826.49400719407,2813.491281670362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.50145992618607,0.0,0.0,0.0,0.0,3856.833043755461,31534.647576943225,2759.2017681821805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18970.470142720704,0.0,0.0,0.0,1441.3152379553822,0.0,0.0,0.0,0.0,3823.817802348553,31233.35898455929,2703.7066387501724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2617.7332024289428,0.0,0.0,0.0,0.0,3777.924477802599,31009.198196420442,2655.988651204218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  06:00:00,1522749.412053919,15227494.120539196,1522749.412053919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.1413793558505,1109.3824734570069,3699.8439565822538,0.0,2430.038653857492,1770.3898704373733,2819.4143942357848,169.40214512041548,0.0,0.0,0.0,0.0,822.2918489341208,0.0,0.0,0.0,1.9701492889848774,3723.2840815094048,30632.2597711381,2605.994986722402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  07:00:00,4133176.975574923,41331769.75574924,4133176.975574923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.6080097327231,1356.5803718115317,0.0,1589.0595913917103,1223.8139154002373,1890.0258260934625,169.2821210258472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.827945508451697,3685.499293145463,30065.085150559273,2565.5345500110386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  08:00:00,7613747.060269596,76137470.60269594,7613747.060269596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.647647494626793,40.165556081119479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3755.6491461527118,30912.977736926143,2680.364670384421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  09:00:00,8093068.594422728,80930685.94422728,8093068.594422728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3825.797452362635,32356.465161088927,2875.012358473777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  10:00:00,8266086.966925272,82660869.66925271,8266086.966925272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1523.214966126402,5182.279413923416,388.88039799547968,0.0,3864.977789748729,33313.71448142823,3033.011032722454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  11:00:00,9960308.185307522,99603081.85307522,9960308.185307522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6745.697916477434,35559.63043541831,2871.5652646102428,0.0,3888.7500745828344,34004.2769300111,3171.518458375698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  12:00:00,12076927.518804456,120769275.18804455,12076927.518804456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9540.489007909671,56435.22905548836,5139.469217949157,6.025717102002314,3898.4294554716395,34398.39612477937,3278.216796677683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  13:00:00,11455003.65409649,114550036.5409649,11455003.65409649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3842.653545115245,15315.940976841166,93678.77279247252,7963.125106960041,0.0,3906.4641656705587,34680.63767337423,3368.1737017317689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  14:00:00,7200050.057569594,72000500.57569593,7200050.057569594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4520.528109163666,16770.565740131562,104247.16584727749,9524.551277738827,0.0,3926.4346989063726,35240.767881301734,3488.1583593769976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  15:00:00,6988906.48318179,69889064.8318179,6988906.48318179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2728.202989040696,16105.622938823139,102495.84500755907,9795.146682625627,0.0,3957.1827235345788,36091.9445854796,3621.742571164675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  16:00:00,9331292.179501463,93312921.7950146,9331292.179501463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1200.132272997398,15653.257000279162,102705.13646154102,10100.563886141847,0.0,4001.111202680871,36958.37490625535,3733.2422847346608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  17:00:00,5505335.22132454,55053352.2132454,5505335.22132454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7637.086640861129,53244.7485142001,5260.851017097991,10.722466362231039,4010.8578276388896,37243.78644445753,3769.955181829713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  18:00:00,4445698.646163014,44456986.46163013,4445698.646163014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2121.5004191255109,16354.320993056996,1597.8971269630484,1.0311145825087127,4013.8578808790077,37277.01258018068,3766.7553839118156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  19:00:00,3177765.4629747348,31777654.629747347,3177765.4629747348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4940564928872348,0.053190824342287678,10.891141794058657,3988.3865479581988,37035.50629208654,3721.8701052783887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  20:00:00,3596753.4779225878,35967534.77922587,3596753.4779225878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3870.579724948937,35459.180410043155,3524.1367908801419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  21:00:00,1695288.2065574197,16952882.06557419,1695288.2065574197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3761.327192246516,33638.1026573178,3283.447893160054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  22:00:00,1081751.060987089,10817510.60987089,1081751.060987089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3719.177840412182,32529.272902287554,3113.4320251212545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  23:00:00,1087678.1514670854,10876781.51467085,1087678.1514670854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3767.5886455600436,32401.39866450237,3045.974680261977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3799.147370960845,32293.91978213617,2989.027405273718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3805.8323307483917,32042.93622633451,2924.8470636421318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3805.6895744801879,31794.265164928864,2866.9212192890197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3803.8309423144708,31567.08488310622,2815.54206802162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.00613280667155,0.0,0.0,0.0,0.0,3801.2982784621196,31353.949563765196,2768.1056141645437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1484.923406557981,0.0,0.0,0.0,0.0,3785.7330438638498,31230.022531323146,2731.857082496079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  06:00:00,1521700.196808758,15217001.968087582,1521700.196808758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.5326113847892,375.48235607868966,1906.7655703886686,308.7050845605631,0.0,0.0,0.0,0.0,1127.887187485559,0.0,0.0,0.0,0.0,3714.0641491748908,30922.29514627581,2690.218788943488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  07:00:00,4130329.105623772,41303291.05623774,4130329.105623772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.0844465129141,0.0,1324.6336393082509,286.1898027953993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3669.5932300332058,30402.98884493351,2657.518918411138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  08:00:00,7608500.98404379,76085009.8404379,7608500.98404379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2869.869598729904,14758.691980023606,1148.2739532044387,0.0,3740.8678209104207,31263.190894906194,2789.694729756002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  09:00:00,8087125.007944831,80871250.0794483,8087125.007944831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.5176960565594,14055.477738692878,93670.6353346882,7704.7934336380999,6.020878447143332,3817.372315841679,32632.692921824022,3012.543014151308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  10:00:00,8259843.462772777,82598434.62772776,8259843.462772777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7654.559040470248,25045.59004842103,176120.6273917023,14938.824097473791,2.1555058820793167,3855.564055976179,33477.79456054602,3193.409309742469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  11:00:00,9953513.337559738,99535133.37559738,9953513.337559738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13348.553693253458,30666.621598874994,221203.10139889239,20095.17858756295,0.0,3878.0984452543455,34071.23585599998,3341.4903550860565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  12:00:00,12067222.188876138,120672221.88876137,12067222.188876138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13583.104275090149,30289.374855090453,216153.32829189884,21262.522293885257,1795.7913578218723,3889.2381371956078,34441.021636381156,3446.0820963113185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  13:00:00,11447471.290695452,114474712.90695451,11447471.290695452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20372.029141613766,37693.811857016946,270525.369608334,27896.414119481433,15735.350477808519,3897.233458353457,34690.61986863156,3519.9974108539829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  14:00:00,7193662.828630853,71936628.28630851,7193662.828630853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21261.059360319094,39711.28958588089,279020.1627663604,30209.168954000575,19057.361941532054,3919.2935650912629,35246.86098467276,3608.4927101121954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  15:00:00,6985503.312575207,69855033.12575206,6985503.312575207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19905.600196254014,40301.83336456272,292516.2573789976,32129.05720756589,15122.42618236789,3963.2449913325824,36336.874808276516,3732.0181099849539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  16:00:00,9323061.008374023,93230610.0837402,9323061.008374023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18770.082954885835,40752.016225973166,305280.194726369,33943.12964758853,10334.01417675055,4023.1821744073729,37393.54000847429,3832.5066124239908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  17:00:00,5501362.95253133,55013629.5253133,5501362.95253133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3389.352630802703,22952.568102111312,179824.04188678738,19589.188963172917,0.0,4032.2750033593526,37661.044575706685,3848.1347712500407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  18:00:00,4442907.522239106,44429075.22239105,4442907.522239106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8555.08523905196,73552.90659691282,7369.875189150232,4.4691610257141429,3988.968560558118,37334.19987358706,3810.549453947733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  19:00:00,3178501.6440695177,31785016.44069517,3178501.6440695177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.6717460240747,3409.6935649987615,336.64961374806156,11.376628343223303,3906.530224811481,36306.79410084487,3694.7404058647809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  20:00:00,3593845.479218169,35938454.79218168,3593845.479218169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.37151344203696,3786.3386207780274,34475.905494164435,3468.170385628311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  21:00:00,1688826.213062358,16888262.13062358,1688826.213062358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.058638212370267,3716.860207735968,33147.40928422733,3281.3411513671419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  22:00:00,1079508.3360929304,10795083.360929303,1079508.3360929304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.2055522925792518,3694.985132496111,32342.74675520202,3145.5246721460268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  23:00:00,1086928.712006256,10869287.120062557,1086928.712006256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.536995374453726,3747.83253100229,32295.120053675113,3086.567167151002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3779.416782129309,32204.917753409263,3030.4351304165099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.637226163958586,3785.8475486542395,31967.130863978444,2966.5540489820566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3786.848462966714,31743.04854170143,2911.8329705067228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3785.655870409721,31531.389891432438,2863.9431328412067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.6793992813222,0.0,0.0,0.0,0.0,3782.359868256584,31315.49263444728,2816.512989849636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1737.1483440414898,0.0,0.0,0.0,0.0,3766.0028377372916,31187.07847937304,2777.7196351389159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  06:00:00,1520665.4860681254,15206654.860681255,1520665.4860681254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.0051499574897,179.37956664909769,1387.5206259584173,421.6355324876802,0.0,0.0,0.0,0.0,1531.737732325095,0.0,0.0,0.0,1.0622597653253486,3694.8438391457736,30907.94236916197,2737.4830577172958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  07:00:00,4127520.6050420545,41275206.05042055,4127520.6050420545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.60691104618259,0.0,818.4646323482502,247.14015088483326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3653.9560781458756,30449.459531764045,2705.862685563274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  08:00:00,7603327.430340626,76033274.30340626,7603327.430340626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4214.8214831068939,26000.532365061477,2020.5467789090415,0.0,3733.2314160778735,31401.53549380151,2837.578075707191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  09:00:00,8081468.926066105,80814689.26066107,8081468.926066105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.2066924375343,17916.81802916567,127683.1559431448,10324.44374500991,0.0,3815.9433107033548,32818.727026748405,3063.588727066741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  10:00:00,8254097.931192753,82540979.31192751,8254097.931192753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12208.18345164231,31370.945814127652,230364.5419997054,20418.368537815026,1087.1781045058822,3858.780718363918,33725.24420045398,3250.710431451758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  11:00:00,9946396.052190118,99463960.52190119,9946396.052190118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23808.460962312947,42716.20540554137,318995.1707695919,30398.057739617598,37276.35675739605,3885.3652793353815,34392.95348236587,3401.1173145626114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  12:00:00,12059229.244427402,120592292.44427401,12059229.244427402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31400.41642614509,47258.83110985802,347550.37825376007,35723.88102159267,83402.60827432579,3899.8934516747669,34838.97619854714,3510.4356904200928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  13:00:00,11439215.871719819,114392158.7171982,11439215.871719819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45751.539366638426,63323.7319873315,467565.1459218453,50422.16844707261,122495.88265241053,3911.5763130782768,35192.865169185614,3593.8901865269615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  14:00:00,7189544.116938344,71895441.16938344,7189544.116938344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48151.94958808843,67692.71732324724,501368.6073306824,56994.709778100856,126001.61406058712,3937.088487150789,35882.33199887365,3692.7574681725625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  15:00:00,6979294.788775088,69792947.88775088,6979294.788775088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42814.444594416156,65025.430780153896,500181.06362912218,57291.90212426224,104859.98673014983,3979.616681156846,36868.72761184743,3797.722330227801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  16:00:00,9318299.580179988,93182995.80179985,9318299.580179988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37923.77935384552,62044.281285414276,489386.69184184,56123.34001029964,84990.23486202439,4037.6584900295217,37741.06510845369,3869.736453166275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  17:00:00,5497771.161030159,54977711.61030159,5497771.161030159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23307.197636156332,40850.81357590431,334302.1748047074,36617.43995595555,59303.14796374435,4043.350406899988,37895.04274103177,3881.262922257844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  18:00:00,4439515.2499761809,44395152.49976179,4439515.2499761809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11091.006373061098,28822.736668953727,265640.23902960927,26681.29254108334,26517.067879685943,4049.465730198308,37920.59718969302,3885.7657842390888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  19:00:00,3172546.734264967,31725467.342649677,3172546.734264967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2102.6053131405485,20713.904041613223,192588.96004115162,19274.724388271537,1973.6399015178534,4078.769179360608,38171.071481775805,3898.092261775777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  20:00:00,3592357.3360201308,35923573.3602013,3592357.3360201308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12799.365188936461,120773.25964203752,12066.825281439515,594.9572692797984,3954.3343301588777,36958.35377535837,3743.8809737832527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  21:00:00,1696830.1268350499,16968301.268350498,1696830.1268350499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5911.69155182007,56999.21725321637,5694.898792913482,1.2053157604970085,3815.715172261587,34966.00158814823,3506.4102708202697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  22:00:00,1081343.8520664252,10813438.520664253,1081343.8520664252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3757.634178885841,33732.49207168604,3328.9261201003398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  23:00:00,1086189.6329058037,10861896.329058039,1086189.6329058037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3799.1373906280784,33500.92993565393,3251.2642316994258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8803429096884668,3824.7078863826307,33296.56810809955,3181.8212937210435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3826.392116430277,32971.9445890672,3104.7318968748879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3821.517666236274,32656.526407074838,3031.597192098238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3815.819676176104,32381.24720369183,2965.1030922729876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3810.8347251719458,32146.922090782387,2905.0972877612077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1339.3285725331228,0.0,0.0,0.0,0.0,3794.242526012345,32028.596372020893,2859.682584614584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  06:00:00,1519645.5862518058,15196455.862518061,1519645.5862518058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,646.3569351893852,0.0,0.0,0.0,0.0,0.0,1493.54702022129,1696.5722429724638,15267.178828815871,1495.6012238812548,0.0,3726.9965349816118,31788.901698850645,2819.8290097497826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  07:00:00,4124752.3055406149,41247523.05540616,4124752.3055406149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.73112468972716,0.0,0.0,0.0,0.0,0.0,0.0,9326.332634001192,81749.61719302015,8070.547563128031,0.0,3691.1628702246346,31330.052203111856,2780.49467509753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  08:00:00,7598227.9312590309,75982279.31259027,7598227.9312590309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10694.797879237687,29012.072041053576,206037.0321053922,17734.37967662666,1026.4028313925763,3770.739157317576,32275.355749428476,2918.603030761187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  09:00:00,8075901.672285293,80759016.72285295,8075901.672285293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25571.048744646676,45284.70934329724,339856.1018301574,28963.584705375964,42590.028051313915,3848.104479662159,33678.22273101072,3155.4643824082779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  10:00:00,8248455.6644542389,82484556.64454237,8248455.6644542389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40655.78224768429,60434.631881315756,451352.70898410197,41138.13316861105,97904.78849873295,3888.3908626132399,34579.304288512336,3347.7433218748499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
