Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 06/15  11:00:00,9939339.94402913,99393399.44029133,9939339.94402913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50221.761357296135,69796.33734095557,521817.33627368576,50844.021087598725,133026.64898096029,3912.845114562316,35266.65502455817,3502.470884995282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  12:00:00,12051548.972203732,120515489.72203729,12051548.972203732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49467.16493823773,67897.86527293739,497537.6289995555,54084.33420710556,160956.34390310554,3925.366000543189,35746.866632055615,3613.9921595561975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  13:00:00,11430928.498321202,114309284.98321203,11430928.498321202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54477.51232643969,78608.62505794925,606937.5051762656,71331.72328510221,188926.49242944164,3935.001855546195,36114.86583560252,3694.810412425068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  14:00:00,7185667.578033367,71856675.78033367,7185667.578033367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54454.430754189285,80649.71912170087,628279.9582275365,76809.84917625232,181757.22699385594,3955.908507252015,36659.30189136291,3772.0825819539966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  15:00:00,6973251.4162426409,69732514.16242641,6973251.4162426409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52256.431218711055,79030.73294986399,631568.8961468829,73812.87398872983,152243.7413190291,3997.5412405191716,37388.769018475316,3844.3484424559758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  16:00:00,9313345.84840681,93133458.48406808,9313345.84840681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46936.08321567317,72702.93749230642,594686.2697017815,68300.90901427601,123550.45442286939,4050.6052720714326,38053.21229559971,3897.533653969666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  17:00:00,5494328.798034295,54943287.98034294,5494328.798034295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29893.50010950652,46965.172244999725,377611.28668442528,43164.67346281497,89025.8222190881,4049.858022801998,38088.171870433005,3902.534858770561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  18:00:00,4436655.849020791,44366558.49020791,4436655.849020791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16344.88250145562,33041.77900479858,304162.4858639488,30550.06906891717,48887.89321968216,4054.8098356994635,38122.13867026161,3904.6154082328228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  19:00:00,3169459.7752902258,31694597.752902256,3169459.7752902258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5521.880226954722,23749.672702893047,220243.011439841,22045.35857267219,9367.977639044759,4084.542370305741,38381.21928845592,3918.4553032109108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  20:00:00,3592279.781879184,35922797.81879184,3592279.781879184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15610.39617454171,147280.22720422233,14710.840049952638,2.1055108312534647,3962.1458841036726,37185.9123598567,3766.992303038159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  21:00:00,1703379.870890984,17033798.70890984,1703379.870890984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9498.01225677072,91145.17181249843,9112.952919415156,0.0,3827.319348430692,35313.94032971406,3543.403458796616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  22:00:00,1082370.9345206239,10823709.345206239,1082370.9345206239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.614386760672619,3773.3703043484094,34185.275203443096,3378.883144296208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  23:00:00,1085461.1330370042,10854611.330370039,1085461.1330370042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.136683607536099,3822.6026470375397,34089.50533104968,3319.7830595274938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3855.6220120970426,34033.581963303724,3272.1707054726887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3864.993914070443,33867.49400275318,3219.5114491486917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172008.019325295,3867.8080047028236,33714.116052348196,3172.35919692141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206365.6618929037,3867.7342082612597,33562.85574830695,3127.4952779170564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,603.8521779208252,35.759007287041089,0.0,0.0,103176.83766758569,3838.2716995294765,33411.79520273244,3083.5043300298336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2111.9817741711437,1243.2037418317344,0.0,0.0,34399.09096488356,3794.6745469606178,33343.59625062034,3049.26877759357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  06:00:00,1518640.7993934707,15186407.99393471,1518640.7993934707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2295.3438200929847,9508.726807524221,88230.45147364213,8163.314009625735,0.0,3746.5047230549428,33059.55443678547,3006.8209584834828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  07:00:00,4122025.0269251347,41220250.26925135,4122025.0269251347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.43344995740283,15138.622865780788,135492.99369554129,13368.557433883005,0.0,3719.9857726268589,32474.524728171167,2950.7029202837536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  08:00:00,7593203.996967355,75932039.96967353,7593203.996967355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20696.49967810648,38713.5991582395,286608.81825627756,24417.282421061303,23355.936301090274,3798.130763806652,33287.689254920464,3069.621127844845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  09:00:00,8070407.805314282,80704078.05314282,8070407.805314282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39155.24310764731,58544.78868945161,450853.18959456266,38724.56014534361,95015.15470240738,3868.2894735213305,34536.35191895806,3284.468066986612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  10:00:00,8242883.035359437,82428830.35359437,8242883.035359437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52915.181403168164,76072.98000207545,577185.1826970436,55155.449536097185,159175.82777801864,3905.152748478687,35370.68881779745,3459.6427446694344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  11:00:00,9932393.089492349,99323930.89492351,9932393.089492349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54563.09210225992,78892.33714364385,616194.8206502098,63985.49103428863,185329.51735698249,3927.2245587971826,36021.931458886866,3598.153899866298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  12:00:00,12044042.281755463,120440422.81755464,12044042.281755463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51214.23591449586,71386.75622896763,552753.7304288428,62645.10263693515,185545.6753764675,3936.538655912491,36403.05915176184,3690.8628657205169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  13:00:00,11422684.528331247,114226845.28331247,11422684.528331247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54523.788328080474,78952.72942192653,635754.7527840746,75369.96378591265,185728.08568639216,3942.5689784522057,36632.18453035254,3749.8152026278855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  14:00:00,7181823.827558365,71818238.27558364,7181823.827558365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54581.55479254029,81049.50481688344,654251.6791924489,80090.53433387062,180202.3730508699,3959.1604027869168,36978.670141204726,3800.5155076924827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  15:00:00,6967651.524835207,69676515.24835208,6967651.524835207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53783.32361309306,83151.72626776003,684434.0677393153,82755.62102098721,171964.7453879288,4001.1852008528619,37622.87381377373,3861.2138267770335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  16:00:00,9307762.17880904,93077621.78809038,9307762.17880904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53282.04958934593,84873.18788517508,709494.2864547776,84267.16391907262,163353.00121479567,4061.779510964974,38272.55518104266,3919.5768245786277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  17:00:00,5490843.063380284,54908430.633802849,5490843.063380284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42211.785936493696,58965.289782505744,481436.80876649319,56677.00175183584,131569.53141146946,4072.311523285156,38417.96215233306,3936.9953218630469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  18:00:00,4434120.141297226,44341201.41297226,4434120.141297226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27358.571844620266,41719.1550961856,385102.01286941647,39204.5652271227,85780.57481028699,4095.83373107272,38690.767600503554,3960.8633128137719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  19:00:00,3164176.7197266716,31641767.197266714,3164176.7197266716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14152.983742663346,30712.957133514672,287044.1742747601,28811.295167593988,40530.901831553405,4163.880940308186,39417.104280715175,4023.161696710313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  20:00:00,3591051.423601107,35910514.23601106,3591051.423601107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2383.6132022613289,20318.521841802238,192119.40006392348,19178.851540536027,4053.095781143342,4029.7528887927999,38060.49275858468,3858.9496900252458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  21:00:00,1706485.663915342,17064856.639153419,1706485.663915342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13276.946302513721,126285.52532206429,12630.461589693543,446.14372827289636,3863.7607547493209,36052.89108340779,3623.997727584183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  22:00:00,1082478.1408355199,10824781.4083552,1082478.1408355199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206844.53149826503,3800.12741722875,34884.12244452378,3458.767195013835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  23:00:00,1084743.4281381935,10847434.281381935,1084743.4281381935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206724.77454959733,3851.112489881596,34852.634155803185,3410.3174083780465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206672.67149768646,3886.1029982833695,34861.71453122328,3372.9461189701307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206615.90399562903,3894.4822597230147,34704.130117545945,3322.681220426382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206561.0565218843,3892.0157747033488,34487.96373089581,3267.9176695022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206509.42154856275,3886.2323182220568,34246.31104392782,3210.323682895492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.6048481564309,0.0,0.0,0.0,172180.93116470285,3878.2633178682688,33970.239670602816,3148.169080134186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1840.6119198129944,255.477503946336,0.0,0.0,68875.2546225711,3850.167304063849,33688.69397518139,3084.939987003371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  06:00:00,1517651.4230512309,15176514.23051231,1517651.4230512309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2082.1551220856488,8278.685827563942,74649.58030284828,6891.129703604777,0.0,3777.3100080696369,33340.140376273754,3030.307912873906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  07:00:00,2384880.807651934,23848808.076519334,2384880.807651934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14169.57804160747,132199.45140113415,13035.375343686792,0.0,3719.922825127662,32560.753691523103,2949.2478348640659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  08:00:00,3252110.192252638,32521101.922526368,3252110.192252638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10957.341566457055,26932.476371123932,240685.8443403385,23418.47959682322,20343.89028231725,3732.122985884629,32483.758081756434,2963.4777309669004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  09:00:00,4552954.269153693,45529542.69153692,4552954.269153693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27582.655908123623,39384.20833115235,362495.42049911178,35575.98930455935,85107.10746464903,3761.4405865869946,32800.15357406236,3050.322499695388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  10:00:00,4119339.576853341,41193395.76853342,4119339.576853341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41023.41644383031,50046.7432914791,448810.25750292956,44754.601462412094,146760.17533875546,3783.110415905179,33124.71730409682,3153.8623695702847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  11:00:00,4940803.627869882,49408036.27869882,4940803.627869882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42134.268116909814,51495.85139199066,453728.06180402319,46182.162558083895,168807.5101963283,3798.477209312303,33465.315948673706,3262.4803543666555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  12:00:00,4219456.733204785,42194567.33204785,4219456.733204785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38516.58120582588,46828.07397451402,421161.9161307253,43472.86489559754,158927.5969554788,3786.8598353589429,33470.76860606909,3329.564636680679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  13:00:00,4005591.9256336616,40055919.256336618,4005591.9256336616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37104.36316849026,45409.55713872688,405288.12814228006,41502.78037981092,149159.9750306435,3767.055011386808,33258.19013790092,3360.696498334573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  14:00:00,3167649.609645378,31676496.09645378,3167649.609645378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34489.51641600752,43692.00239566282,387534.80208332257,39084.746019097765,131847.24292462044,3770.777184429619,33371.40504695335,3410.2085022445087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  15:00:00,2741130.2254160239,27411302.25416024,2741130.2254160239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28151.513523200814,41455.020525212225,375919.68532584028,37665.07422021499,109773.01375293623,3808.8768337014178,34140.8492969569,3508.5352169268337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  16:00:00,2943470.888260297,29434708.88260297,2943470.888260297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21578.99106328228,38438.355842571174,356614.609465487,35717.96724020446,87583.71708786798,3844.971507412554,34875.970635620855,3585.530007248135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  17:00:00,1460203.7435612772,14602037.43561277,1460203.7435612772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28554.351974861802,277002.0340067261,27717.63914518026,181227.20119176887,3853.116531846344,35088.5390514512,3595.1224334362684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  18:00:00,1494805.3630131204,14948053.630131206,1494805.3630131204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15047.267241137231,0.0,0.0,198483.64242034648,3926.202282711456,35888.39328805406,3646.67121427774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  19:00:00,1517006.1097271795,15170061.097271797,1517006.1097271795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2906.756960365779,0.0,0.0,205898.26434859893,3985.1896167944939,36963.969595049675,3727.787366398106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  20:00:00,1517651.423051231,15176514.23051231,1517651.423051231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205888.76830876314,3943.3260999297638,36366.548123652094,3633.431379411184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  21:00:00,1951266.1153515822,19512661.153515825,1951266.1153515822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205883.46105455725,3901.8953174103769,35238.796398372026,3472.181045714866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  22:00:00,1084036.7307508796,10840367.307508795,1084036.7307508796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205875.4037988571,3880.3324721118826,34462.59554765101,3344.0523843027419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  23:00:00,1084036.7307508793,10840367.307508793,1084036.7307508793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205865.7859597122,3864.4396402738027,33911.31046143176,3241.214293577332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205854.90661722746,3852.136626296539,33471.32285591933,3152.590740497201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205843.03016755926,3841.592668216876,33098.170043640035,3072.9089272354487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205830.3967280048,3832.119558369737,32770.718801166164,2999.257806833346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205817.55665553697,3824.236222277081,32478.294924015336,2930.907725893579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205809.087742556,3817.2912617176905,32206.05174091991,2866.848111191441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34301.437153369036,3811.3954220642406,31956.745424911245,2807.4359318841459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,1516677.7502195195,15166777.502195199,1516677.7502195195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3813.84696204528,31837.732600661704,2766.9962904009096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,866673.00012544,8666730.001254397,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3837.153241099335,32024.238992462462,2774.869449109839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3872.2028118902269,32420.880846042604,2832.828981962355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  09:00:00,866673.00012544,8666730.0012544,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10793.381744137128,0.0,0.0,0.0,3887.3445283386415,32958.37581426422,2934.330380372147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  10:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14584.197653093941,131933.8730458635,0.0,127702.14304646773,3854.9227413400515,33373.91252962562,3068.7333021310439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  11:00:00,1300009.5001881598,13000095.001881594,1300009.5001881598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13049.344786044412,83642.82191592397,0.0,196221.81051450235,3829.7344495927325,33103.64430791958,3216.9265961898897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  12:00:00,1300009.5001881598,13000095.001881594,1300009.5001881598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205419.44170918459,3876.8411394985075,33566.35365915066,3347.5084996965999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  13:00:00,1950014.2502822392,19500142.50282239,1950014.2502822392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5579.53729504221,0.0,0.0,182145.1592691824,3941.162260839346,34228.32290071429,3456.8825585993456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  14:00:00,1300009.5001881598,13000095.001881592,1300009.5001881598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15460.319965046712,0.0,0.0,127939.41817015324,3966.0091828305269,34913.49260885502,3569.2996671104726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  15:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22413.271698817873,42105.22705136354,4212.460594507942,137135.50588947594,4006.1656928470295,36087.84939521856,3714.0783104680378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  16:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15644.964389537161,176273.6148014603,17610.335171030154,1614.225875516714,4067.3866157912796,37123.104180639224,3817.1388780700888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  17:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13853.61774687488,103562.32158363135,10288.077776625743,0.0,4101.897411642976,37392.03206003513,3844.96221863657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  18:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7112.913877368034,40063.29647705946,4006.7930098436288,0.44424173548082987,4102.177075024309,37420.490795890335,3826.4227358192199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  19:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2537.461711669279,0.0,0.0,3.8838567127132377,4059.4163898584317,37506.06096750156,3803.6420804580905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  20:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3992.405613672683,36770.93409467221,3695.0980636755996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  21:00:00,1516677.7502195195,15166777.502195197,1516677.7502195195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3962.537989930925,35768.64797206239,3549.3672213364827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  22:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3948.152735101307,35040.1949181703,3429.7661134395696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,866673.00012544,8666730.001254399,866673.00012544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.736743225903814,3939.871453993673,34496.122778367724,3334.68234165467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,975.5970565329038,0.0,0.0,0.0,6.022131407620761,3934.4917441526856,34069.49435469041,3256.2016549268698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,947.4657546388397,0.0,0.0,0.0,4.367911619293632,3930.6788867308134,33761.42659920328,3192.3562263391056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1829.2184617296828,0.0,0.0,0.0,0.0,3929.9398986299818,33563.1121812376,3142.0053053513245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,906.3889782535298,0.0,0.0,0.0,0.0,3928.310049906156,33364.19331173467,3092.3505675818157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2644.0110918908596,0.0,0.0,0.0,0.0,3900.6735162930456,33145.77950569712,3041.3449074861589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4252.036017058576,0.0,0.0,0.0,0.0,3852.496398459681,32996.63395841509,2999.437204993421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  06:00:00,1515720.0692423233,15157200.692423236,1515720.0692423233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.415309955382337,6.470624987428415,32.408122719873038,0.0,0.0,0.0,0.0,0.0,4497.529833203802,0.0,0.0,0.0,0.0,3789.4662717427406,32626.043069140596,2948.5928930238899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  07:00:00,4114097.3308005917,41140973.30800593,4114097.3308005917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0546553360388179,0.3980999547695569,0.04677194518086287,0.0,3746.6992918817447,31955.956478758075,2877.0569559301659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  08:00:00,7578600.346211616,75786003.46211617,7578600.346211616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3329.8957948014747,7274.939301643218,38394.60073436599,2991.9918403034487,0.0,3814.402639296078,32730.636668379844,2974.784299452552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  09:00:00,8054475.7312013,80544757.31201302,8054475.7312013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11794.137256432055,19802.47015277859,124953.65676171605,9834.405420361398,0.0,3879.4378498896655,34019.88217731942,3183.3957603081078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  10:00:00,8226884.563670796,82268845.63670796,8226884.563670796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20878.26922368345,31458.388826552527,209672.66499886287,18473.221771483553,0.0,3907.368075548749,34751.11463645822,3345.689300700798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  11:00:00,9911900.508700666,99119005.08700668,9911900.508700666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26918.59342723938,38917.28307944574,267993.0664356071,25171.89315767358,4735.367213076766,3921.7921845069374,35214.428296015896,3464.612262670656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  12:00:00,12025190.391652946,120251903.91652945,12025190.391652946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27633.97238296299,39217.65528705355,268773.9234983434,27083.52531835437,28199.86064295429,3929.422182294346,35517.38575847246,3552.9116969684735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  13:00:00,11396341.78878849,113963417.8878849,11396341.78878849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35215.2742633459,48782.7999007646,342704.37359087108,35906.99413352445,52400.28854080171,3935.1578089559668,35726.666884774626,3618.3288343204956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  14:00:00,7172287.602286819,71722876.02286819,7172287.602286819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35562.84632006305,50966.45815505949,360116.12284355217,39642.10700459043,55121.44712651245,3953.500210267352,36219.198512291696,3697.5438030036787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  15:00:00,6954308.681024384,69543086.81024383,6954308.681024384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31937.386796003935,49757.77654591741,366174.3418112893,40723.97328668196,42262.20513022651,3993.1786751687775,37076.33130731427,3795.0804146846965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  16:00:00,9285829.111203533,92858291.1120353,9285829.111203533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28699.31779242416,48304.503565909894,365955.2935683075,40918.0903910259,29451.468443505855,4051.106827013166,37898.56503068614,3868.437689697976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  17:00:00,5481508.6407848079,54815086.40784807,5481508.6407848079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15019.677186355899,31250.2016089786,237278.66267358679,26373.02113655802,5769.077922873209,4059.4023977789968,38037.13784214164,3881.82278020637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  18:00:00,4425608.064644007,44256080.64644006,4425608.064644007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3566.072216632357,20795.395763954726,176407.63091185448,17686.477395333233,17.490249864973568,4078.1585794634236,38220.49050478227,3897.5454944984037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  19:00:00,3149070.911797556,31490709.117975564,3149070.911797556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13587.040631910733,115931.83018966805,11559.202811657728,9.716401732509813,4133.948538442659,38811.57574917505,3941.9080024380275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  20:00:00,3583555.2955615629,35835552.955615628,3583555.2955615629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7965.247322682033,69537.41458052029,6925.61305523528,0.0,4004.6507335403518,37556.17366093322,3782.4062460881784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  21:00:00,1727336.412365227,17273364.12365227,1727336.412365227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4036.057476193077,36497.07557377724,3642.5510737049028,0.0,3849.89845093057,35504.624329616,3533.4497609534789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  22:00:00,1082657.1923159452,10826571.923159454,1082657.1923159452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3788.348150780758,34254.73416582812,3353.0999954268424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,1082657.1923159452,10826571.923159454,1082657.1923159452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104746.89922218588,3838.149392829286,34145.34893855443,3292.3024575132828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68924.03121129649,3870.232003959824,34052.27793790336,3240.0157226439748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37353013209707,3875.458945507391,33784.95117562222,3173.323916710187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3385401660518113,3871.692894854965,33483.74500598063,3104.9100855634439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3864.6181117791677,33166.80689598513,3035.6543809094134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,508.83087316052248,0.0,0.0,0.0,0.0,3829.2897643873855,32834.18851384705,2965.5066897080689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1961.5177150316943,0.0,0.0,0.0,0.0,3782.1204903721938,32566.144761930176,2903.3063509500555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,1514778.6637277934,15147786.637277931,1514778.6637277934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.4294153525176,739.3769056600135,1007.4346592553658,0.0,0.0,0.0,0.0,0.0,1297.4297569552348,0.0,0.0,0.0,5.200757146378993,3728.34261981815,32129.31437630228,2842.5619163754856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  07:00:00,4111542.0872611536,41115420.872611548,4111542.0872611536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.68036348582066,303.4770815755226,639.5011933338966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3691.0474052754236,31569.690181805432,2788.1558265119144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  08:00:00,7573893.318638966,75738933.18638966,7573893.318638966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3765.317383819535,32382.489869482455,2894.9362183893829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  09:00:00,8047321.593661355,80473215.93661356,8047321.593661355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1906.4833051357007,9974.435082596794,590.7815032223904,0.0,3839.443066845553,33600.03905393447,3100.265947687785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  10:00:00,8221402.372665192,82214023.7266519,8221402.372665192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10346.662303140452,70750.84260619413,5766.425289601979,0.0,3874.958959555636,34344.22194813227,3268.6560827199357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  11:00:00,9905645.816358902,99056458.16358903,9905645.816358902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1348.3314389694909,17570.207534274203,127467.21990344137,11423.972275976428,0.0,3894.4480096276436,34848.86084608413,3395.632386923604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  12:00:00,12016244.878903285,120162448.78903285,12016244.878903285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3507.2733234405047,21150.94968402488,154926.65289923023,14999.326978244506,0.0,3904.2576369769669,35167.44999001987,3486.97417499121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  13:00:00,11389947.95906865,113899479.5906865,11389947.95906865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12637.047237463536,30252.5412532693,222844.14684466856,22550.949727997184,0.0,3911.8853532252066,35387.71719906888,3554.0850183740319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  14:00:00,7167040.769555077,71670407.69555076,7167040.769555077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18488.384778558222,37368.92857817057,274859.23857955928,28980.904503270267,4800.365803656627,3935.0757307032129,35937.93805053798,3641.2910735771367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  15:00:00,6949717.549165492,69497175.49165493,6949717.549165492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22990.765153329252,43985.16776832121,335200.657541861,36087.58780360333,26152.33170985406,3978.060473105394,36905.50696610126,3757.993864450959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  16:00:00,9280346.163829284,92803461.6382928,9280346.163829284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27946.25775945945,50824.99801161283,400560.25367330337,43563.92447426947,48041.72567822606,4037.0257849444917,37798.80344047605,3847.870199709552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  17:00:00,5477880.530722546,54778805.307225469,5477880.530722546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14227.856047107578,33002.2597956883,262995.8408337164,28621.60240402864,22042.204178847784,4045.806837757118,37975.237855044514,3862.808932135776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  18:00:00,4422986.812992168,44229868.12992167,4422986.812992168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.381337499842,17966.394742444314,157688.64587363046,15753.488213065835,6.999648369867056,4053.295960726457,38049.741746147425,3868.5270576263158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  19:00:00,3147441.883540805,31474418.835408056,3147441.883540805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6422.381329865668,55789.2261026734,5539.768498987852,17.689860318674538,4084.3381163612627,38361.10102786241,3883.5262421903578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  20:00:00,3581053.6333956818,35810536.33395681,3581053.6333956818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,590.4360965588687,4976.412970653176,483.3612910923145,0.0,3959.1642399893587,37174.57044081147,3728.407323558176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  21:00:00,1725932.4780130727,17259324.780130727,1725932.4780130727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8691268684775936,0.0,0.0,3817.2672549216738,35172.222961387764,3477.216678607781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  22:00:00,1081984.7598055669,10819847.598055667,1081984.7598055669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3760.5831184313599,33955.06443332275,3295.441381027548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  23:00:00,1081984.7598055669,10819847.598055669,1081984.7598055669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3807.449934231992,33813.265327731,3227.229097037148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3838.3394323663067,33707.73516560348,3171.2483257605515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3844.0554871225874,33460.85346576734,3106.01117900089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3842.5848739626437,33211.151168916134,3043.944795889843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3840.3941377193575,33000.402817412214,2989.3000307815925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,831.3765169103878,0.0,0.0,0.0,0.0,3810.5497229770314,32824.38792535669,2941.3772148183145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.5065462311265,0.0,0.0,0.0,0.0,3769.153269004546,32752.310009229408,2906.9723688338979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,1513853.8124642552,15138538.124642555,1513853.8124642552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.9785073031789,0.0,0.0,0.0,0.0,0.0,2400.1689886142555,2542.904691274955,23220.65670031572,1999.8313922761172,0.0,3720.7824847448998,32459.28557184739,2866.352131414464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  07:00:00,4109031.776688692,41090317.766886938,4109031.776688692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.9347792073963,0.0,0.0,0.0,0.0,0.0,0.0,7595.041557418282,66605.76831635455,6617.671338548619,0.0,3692.9110345379469,31899.5249918247,2815.0023627530374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  08:00:00,7569269.0623212759,75692690.62321274,7569269.0623212759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3883.6171311693158,21356.944137005543,154190.09393932206,12487.123639350577,0.0,3772.954162896564,32745.281621539605,2939.790444129246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  09:00:00,8044134.724950328,80441347.2495033,8044134.724950328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12666.83285257056,31803.653424882752,242994.37823208769,19344.6948892052,4.088770592247758,3848.2981268605806,34017.18233611456,3164.219041114276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  10:00:00,8216193.501581423,82161935.01581423,8216193.501581423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21726.95697206677,41544.97625752522,318152.3480543152,27856.78851925286,25503.260203604907,3885.2334117562356,34802.24231690799,3341.9459953143066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  11:00:00,9899295.854658358,98992958.5465836,9899295.854658358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26590.37620313289,46272.312257505604,356349.65774635618,33337.02146211409,50779.295835393255,3906.9204155740137,35361.27387239798,3477.917219835335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  12:00:00,12009306.922862672,120093069.22862672,12009306.922862672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25494.205386550548,43228.35136159149,328467.19431447,32888.666850781025,61005.43585742608,3917.1175951227585,35710.628730184406,3572.579972038017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  13:00:00,11382261.98429789,113822619.84297891,11382261.98429789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31166.00751844072,50681.01886748308,393467.04264563319,40846.199393785406,71505.8391878366,3924.0704332137208,35940.795157104134,3638.528412164919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  14:00:00,7163122.460844523,71631224.60844523,7163122.460844523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31093.501118578613,52031.865834552016,404024.62475100185,43930.18214177041,68437.68987574429,3944.857567213992,36447.314103029836,3716.7563901059859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  15:00:00,6945704.412517203,69457044.12517204,6945704.412517203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28505.976684485515,51393.8202379676,410915.37927137067,45066.44650304358,56357.12721666517,3984.7581796441788,37243.91783700756,3806.623650269374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  16:00:00,9273749.299804969,92737492.99804966,9273749.299804969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26140.143288048974,50378.571754151984,410494.5738638464,45195.716824605166,44563.79199224797,4041.743436436995,37994.01135739443,3872.5361753335398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  17:00:00,5474709.492416755,54747094.92416754,5474709.492416755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11534.324363873218,31565.310454016344,254810.2124943188,27940.188346364055,14432.372334958223,4045.8431981829346,38079.77463002383,3880.483554074745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  18:00:00,4419315.362858249,44193153.62858249,4419315.362858249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,604.0280279807467,19579.99102057677,174226.48676138817,17443.791591599296,0.0,4048.390221451295,38119.825275121235,3879.413396121483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  19:00:00,3144618.3048780786,31446183.048780785,3144618.3048780786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11012.337202851093,98420.71413546964,9800.824349615175,0.0,4070.3642149839236,38336.320256297426,3884.873767747975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  20:00:00,3578247.455578535,35782474.55578534,3578247.455578535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4993.684453784898,45441.812658373536,4523.665467944801,0.0,3948.0986867861827,37150.26581596062,3733.110503379079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  21:00:00,1727858.9960430489,17278589.960430489,1727858.9960430489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1455.6191600959085,13797.506113624493,1370.2214238849556,0.0,3814.721376068248,35270.91803657532,3497.2177162228115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  22:00:00,1081324.1517601824,10813241.517601824,1081324.1517601824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1397791225352865,3761.588991904909,34125.72475202018,3325.3960628608845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  23:00:00,1081324.1517601824,10813241.517601822,1081324.1517601824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.930996006917,33999.62809209089,3259.742875010836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3839.7166649177459,33892.418621440505,3204.353411711916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3845.56759884932,33641.86548641465,3141.092650174092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.867124471174879,3844.7071527694668,33391.068295494166,3083.4725497142769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4421246992915759,3841.8177416010514,33162.58356078126,3031.683325109306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,694.0485427864855,0.0,0.0,0.0,0.0,3811.2097682536139,32958.883840785515,2983.5566688303026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
