Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 06/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2154.5091084899197,0.0,0.0,0.0,0.0,3768.7131634303948,32845.86768949884,2945.511041701351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,1512945.7893376523,15129457.89337653,1512945.7893376523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.74422750962943,230.6913411929019,210.85412534080153,0.0,0.0,0.0,0.0,0.0,1902.860332420573,0.0,0.0,0.0,0.0,3717.9947364421425,32492.657243079884,2897.0805214454164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  07:00:00,4106567.1424879145,41065671.42487915,4106567.1424879145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.0498135383005,272.1885863527654,216.367152982394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3680.946065079122,31858.999133780235,2830.6058008698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  08:00:00,7564728.946688263,75647289.46688262,7564728.946688263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,430.9281075076264,2017.2341955606653,94.37446501797729,0.0,3752.416843445777,32582.571131642577,2918.8583213551885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  09:00:00,8039132.775183111,80391327.75183113,8039132.775183111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6210.888572099091,43216.2675790734,3080.2451146667756,0.0,3831.3681585278488,33802.70154443267,3109.4600353604616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  10:00:00,8211103.901802244,82111039.01802245,8211103.901802244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13861.869852917609,97975.80412955054,7849.978785725293,8.555314353505589,3875.750154390036,34665.46122061934,3274.4342674053575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  11:00:00,9893016.976635188,98930169.7663519,9893016.976635188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.3315621661279,18729.147264648833,135668.96140634354,11646.07444253278,0.0,3901.9539923910617,35310.57288445875,3409.955979120529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  12:00:00,12002897.465899837,120028974.65899837,12002897.465899837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19069.909948509583,139634.18714172004,12928.266294818108,6.952039532399577,3914.0483949175638,35705.13937617573,3508.317091080791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  13:00:00,11374391.057210945,113743910.57210945,11374391.057210945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4536.42733588003,24159.101216124214,180924.17234239557,17572.350181927926,0.0,3921.499303037152,35954.316267016686,3583.2299718691817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  14:00:00,7159494.639278557,71594946.39278555,7159494.639278557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6043.614059627752,26199.80303478098,199502.92138593537,20181.58477502884,0.0,3940.475678019154,36427.028791915625,3668.7577562882195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  15:00:00,6941872.730654659,69418727.30654657,6941872.730654659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5744.107805698674,27102.41409634418,210813.0140114608,22017.99183737089,0.0,3974.9842408813094,37140.9591650055,3764.759471247724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  16:00:00,9266976.918296399,92669769.18296397,9266976.918296399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5774.398497251611,27683.60116444658,220037.70507658856,23251.103258408493,0.0,4020.662455439818,37804.17027183471,3835.8957489633328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  17:00:00,5471558.035820664,54715580.358206648,5471558.035820664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17082.68739231263,135858.94361337464,14398.102615575192,0.0,3990.813354971495,37615.46172943117,3815.860203713092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  18:00:00,4415867.028645379,44158670.286453779,4415867.028645379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11244.178934349358,97296.52107175417,9696.760424009404,9.139654454573366,3916.2681621370445,36765.94188444512,3719.899917692106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  19:00:00,3145460.5322609248,31454605.322609243,3145460.5322609248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8069.990103302708,73212.0475648717,7317.753586127801,0.0,3845.6807468074914,35754.206251161995,3592.1204181154878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  20:00:00,3571929.685954326,35719296.85954325,3571929.685954326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6219.561716111942,59599.260959700005,5955.069477064099,0.0,3770.506704391059,34503.88499619712,3426.1931014634817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  21:00:00,1726207.324072968,17262073.240729676,1726207.324072968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5267.920988619154,51227.76148233654,5117.211211337523,0.0,3724.6901961710489,33511.11197518593,3283.1942843337444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  22:00:00,1080675.5638126089,10806755.63812609,1080675.5638126089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3711.9258156357589,32922.128422815294,3183.234991261439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  23:00:00,1080675.5638126089,10806755.638126092,1080675.5638126089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3765.5511627040575,33051.725079551434,3163.434290664936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.8324554273447,33215.584367739415,3154.427686697643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.581247856762507,3824.3818494085414,33172.90835970632,3126.5220687214807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.562959461693326,3816.4145662148328,32938.32232876427,3081.4467358306358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.548356103570695,3816.9731224362756,32797.405684199926,3045.142865517238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.690040990973377,3819.877247638457,32672.702160612153,3008.0006564959628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2892.9803553910994,0.0,0.0,0.0,2.155195654706088,3804.9295339924599,32582.911013122866,2973.8627130941824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  06:00:00,1512054.8632504324,15120548.632504326,1512054.8632504324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.91687837867975,0.0,0.0,0.0,0.0,0.0,0.0,2386.263506182729,0.0,0.0,0.0,3.9494150316583829,3728.948572364771,32208.978440381004,2921.061693047081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  07:00:00,4104148.914536888,41041489.14536888,4104148.914536888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.33684009261225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.459953310981258,3679.7874515866208,31580.68640412504,2851.0849762751956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  08:00:00,7560274.316252161,75602743.1625216,7560274.316252161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3747.976932753029,32327.11181703155,2937.457506318296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  09:00:00,8034219.057309101,80342190.573091,8034219.057309101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1881.7283562774867,10716.786793710175,636.8320413979362,0.0,3822.0616291478825,33489.20367084942,3109.894366074622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  10:00:00,8206097.420177422,82060974.20177421,8206097.420177422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6192.634957090281,43213.46792206307,3336.946486730907,0.0,3860.7356348911055,34238.59377192537,3240.502491047224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  11:00:00,9886450.631517226,98864506.31517229,9886450.631517226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12498.724669759065,87878.95243797959,7546.750974589595,0.0,3887.185579726449,34844.75587343314,3356.3057866666974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  12:00:00,11997444.358862395,119974443.58862394,11997444.358862395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.01809593377125,17037.7247108868,128137.73723005095,11958.793540211811,0.0,3898.7495306845537,35220.47781468009,3457.366711198453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  13:00:00,11365980.108394338,113659801.0839434,11365980.108394338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6879.72721360273,25855.84218225079,195990.15577498187,19394.10989889096,0.0,3903.0361055409978,35396.438878908775,3531.030270642412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  14:00:00,7156345.116709161,71563451.1670916,7156345.116709161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10576.718978823314,30329.118431496576,230172.91982743829,23669.755921391054,26.595594752660035,3924.359870110162,35900.07361669311,3622.853129064118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  15:00:00,6938343.001328184,69383430.01328185,6938343.001328184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11255.205019878837,32537.901212604178,252416.42637050866,26691.648702403152,30.37819976050091,3966.662540984075,36843.21709908003,3743.098091354495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  16:00:00,9259844.199130733,92598441.9913073,9259844.199130733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12369.858552318668,34949.97700984089,278784.4287172972,29852.90440782731,25.753202743017316,4024.219925445815,37737.437386706995,3836.9202118658847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  17:00:00,5468488.662947266,54684886.629472669,5468488.662947266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1615.6646277154694,22579.3573367534,183326.90386859104,19759.223070782595,0.0,4032.598252837001,37926.29859647782,3850.489227064285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  18:00:00,4412625.769929172,44126257.69929171,4412625.769929172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13626.851267631095,120491.56988527271,12012.707028631177,13.930097566974192,4040.995629276136,37999.04432740152,3854.60143429989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  19:00:00,3147515.763304306,31475157.633043063,3147515.763304306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7142.590471339834,63678.631107111614,6314.7684299720499,8.399514257184505,4075.9804156165157,38344.19765117779,3872.2451259488318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  20:00:00,3568618.4889766259,35686184.889766249,3568618.4889766259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1938.4475044120573,17590.681577047428,1737.816155249372,9.4118412090914,3951.842775006182,37164.26336097363,3718.6951137400089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  21:00:00,1651712.235379498,16517122.35379498,1651712.235379498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05853015941785337,0.5427474396482622,0.05479982156100328,6.7417297256224268,3807.031750673282,35119.63268113614,3461.4588225599197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  22:00:00,1062965.6996860028,10629656.996860028,1062965.6996860028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172082.50539788744,3744.8034481669035,33826.1274017958,3269.4371427747107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  23:00:00,1080039.1880360232,10800391.880360233,1080039.1880360232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206374.53113491485,3781.811302067814,33535.687091095344,3179.3540731130349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206309.0270686533,3806.243400477951,33315.9435007691,3104.4859260475047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206237.9092662295,3806.498193775378,32976.269600432315,3024.0176568895747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206168.25728610523,3797.6452491361758,32614.96516992783,2945.3742635330424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206102.87407920059,3790.7226567424456,32335.199556525196,2879.4388046746978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206043.41786810314,3786.4140681864917,32128.769233963278,2824.4160111218059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1239.0884403494225,0.0,0.0,0.0,34337.08339199983,3764.722936895166,31974.805930692324,2776.700432753176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,1511181.2980419179,15111812.980419182,1511181.2980419179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,486.73366576906076,171.43713352796855,1440.8322196227019,182.22960650442188,0.0,0.0,0.0,0.0,1145.2133984411105,0.0,0.0,0.0,0.0,3695.9249897177235,31693.28754674198,2731.8173351150205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  07:00:00,2374713.4683515855,23747134.683515844,2374713.4683515855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.15087707977055,0.0,1169.540964520787,300.0480018018693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6699717091298704,3639.818807900154,30970.320350033227,2671.8341580127964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  08:00:00,3238245.638661252,32382456.386612514,3238245.638661252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.4172562136281,0.0,0.0,0.0,0.0,0.0,0.0,1182.8618768643158,9474.079875818783,873.3754977438906,0.0,3648.299078618316,30888.03568934833,2695.500914428996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  09:00:00,4533543.894125753,45335438.94125752,4533543.894125753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4026.2856477815937,34811.667350299766,3319.0585660443346,0.0,3675.105868764251,31157.630359393428,2772.557274229263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  10:00:00,4101777.808970919,41017778.08970921,4101777.808970919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6709.607801303157,59653.50936588016,5812.444838185479,0.0,3696.0784666447486,31376.92593401157,2856.1816161700114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  11:00:00,4923121.611372309,49231216.11372308,4923121.611372309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9329.757143194123,85307.35466469631,8362.862637417134,16.966374212852505,3711.7758256420427,31542.580432184386,2936.177762175772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  12:00:00,4198255.608818164,41982556.08818165,4198255.608818164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11668.026546835012,113111.28021297475,11309.365177340444,100953.82512702329,3701.615674252233,31397.93248073253,2979.7708790212589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  13:00:00,3991909.479955108,39919094.799551088,3991909.479955108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14838.341823736313,144019.09151022146,14405.713251391402,168633.69112374469,3680.3070551740786,31073.320947677512,2994.942099470622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  14:00:00,3151280.021650389,31512800.21650389,3151280.021650389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16012.98338586984,151342.69431762803,15138.822542264059,676.3870005023804,3685.9228082197739,31100.919728950055,3035.470187661749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  15:00:00,2730223.06400484,27302230.640048405,2730223.06400484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16106.166965189595,143985.61481896018,14320.964724939267,0.0,3738.38642568932,32066.06773918055,3157.577423543247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  16:00:00,2935627.905076313,29356279.050763124,2935627.905076313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15741.629109049623,141992.93672217613,13991.65860310567,0.0,3791.741238864641,33392.485306453615,3308.23067574495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  17:00:00,1466301.5989636644,14663015.989636647,1466301.5989636644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11271.229513954813,109315.1729791299,10931.886639488745,0.0,3831.240464914166,34249.36021288449,3396.399957238576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  18:00:00,1499788.671686011,14997886.716860109,1499788.671686011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5268.14597819589,0.0,0.0,0.0,3958.6114159405494,35690.323762251624,3526.2217503429817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  19:00:00,1511181.2980419179,15111812.980419182,1511181.2980419179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2149.014178907277,0.0,0.0,0.0,4076.7734906647835,37478.53734145251,3674.300086876677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  20:00:00,1511181.2980419179,15111812.98041918,1511181.2980419179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3977.7622218487288,36936.011779816276,3585.166018753576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,1942947.3831967512,19429473.83196751,1942947.3831967512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3873.2903017631895,35065.868958442246,3321.767539604725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,1079415.2128870844,10794152.128870842,1079415.2128870844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3826.304291168651,33728.24721130408,3125.099415978555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,1079415.212887084,10794152.12887084,1079415.212887084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3798.8218933973628,32904.68871289856,2988.1460833579915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3783.9173976098065,32351.37179257751,2886.330656937717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3774.9683437759256,31943.22006153392,2805.982755090601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3768.9564246211946,31621.397232869855,2739.5236205193539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.762135169363787,3764.099089442953,31344.64752254475,2681.0704106287555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3759.5151756575776,31093.65146438834,2627.1290466409525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3755.7995204212259,30870.21872900972,2577.632080876468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,1510325.352410171,15103253.524101712,1510325.352410171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3758.5739201829744,30742.913923711883,2542.308598270405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,863043.0585200976,8630430.585200977,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3777.44659503577,30837.442529470456,2542.732844572332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3806.8835167198487,31099.039427717988,2581.3115265202475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  09:00:00,863043.0585200978,8630430.585200975,863043.0585200978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5538.518839302885,0.0,0.0,0.0,3842.453541838333,31534.00222535638,2667.207035032126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  10:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8558.52941255711,0.0,0.0,684.4241472695115,3828.076270430438,32084.558634916542,2797.357876257745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  11:00:00,1294564.5877801465,12945645.877801463,1294564.5877801465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12447.899599583077,0.0,0.0,186121.87465618345,3799.3209986756908,32656.908220628637,2948.602931522181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  12:00:00,1294564.5877801465,12945645.877801467,1294564.5877801465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209627.6443578311,3830.998350249655,33138.451457636314,3088.9078224281477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  13:00:00,1941846.8816702194,19418468.816702196,1941846.8816702194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205869.62081717867,3898.737712771814,33531.3932101913,3211.786394670278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  14:00:00,1294564.5877801465,12945645.877801467,1294564.5877801465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17766.40169291593,0.0,0.0,126763.65588496767,3949.7031109891815,34129.184366604844,3340.8304570155034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  15:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25759.485803670304,0.0,0.0,131219.40358031333,3968.0052200717479,35237.88312604778,3501.4987777264157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21054.697299770574,121187.23935497756,0.0,121920.34628254734,4006.977196104632,36434.09336975923,3652.3786357803076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,863043.0585200978,8630430.585200975,863043.0585200978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24172.748027066875,0.0,14333.202978396681,0.0,4011.6150742635475,36798.79085833915,3711.448775810137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,863043.0585200978,8630430.585200975,863043.0585200978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14473.769407693713,0.0,0.0,41492.16870430489,3972.0535983051765,36869.06097789253,3680.500379938359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  19:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3918.815119520406,36410.04060785269,3615.321676575666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121440.61670482262,3918.2581504081028,35634.68009255341,3510.5091714043744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,1510325.352410171,15103253.524101712,1510325.352410171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79443.89009643164,3919.510435809636,34987.43620549428,3413.2851268440488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119371.79735717172,3918.750738689411,34507.07776363669,3333.416596127388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,863043.0585200976,8630430.585200975,863043.0585200976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116874.49444497144,3916.0859779503045,34121.46478528975,3265.734009978883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1362.0272774570258,0.0,0.0,0.0,116395.51746044604,3912.7762121408939,33800.97256187499,3207.4900614573687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1303.0832889559677,0.0,0.0,0.0,115323.25905782765,3910.936621749985,33554.02785137868,3159.592202984982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1163.9150815529266,0.0,0.0,0.0,0.0,3912.17354148395,33389.50060146252,3122.56904472359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1163.9144648218899,0.0,0.0,0.0,0.0,3912.8903516749567,33234.7482992458,3087.7733777045875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3492.169373017219,923.5160888739544,0.0,0.0,0.0,3886.791264308538,33084.699307434224,3054.328781100379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7026.689146485892,2536.8839152880666,0.0,0.0,0.0,3846.511036141416,33019.66872540487,3031.077561283395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,1509487.2798353839,15094872.79835384,1509487.2798353839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8976.8319617883,9366.533242127049,71902.9293686926,6539.343583812693,0.0,3783.7188222888764,32726.974926198443,2994.8322706928927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  07:00:00,4097179.7595531858,40971797.59553186,4097179.7595531858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4598.131460100303,14284.046802443698,119375.89492682343,11915.408469247972,0.0,3745.8516961880998,32057.218955901204,2926.4845081145965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  08:00:00,7547436.39917692,75474363.9917692,7547436.39917692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16394.136522074932,30165.856883428813,184839.69533511974,16324.111213174772,0.0,3813.651985621565,32788.915175412956,3016.694428013494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  09:00:00,8020071.123987397,80200711.23987398,8020071.123987397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19224.071714605205,38838.59694914689,245621.8942307772,20304.644898667742,0.0,3875.1393539755979,34051.932240493414,3198.0279864956467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  10:00:00,8191708.511841477,81917085.11841476,8191708.511841477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22236.285767323152,47643.86290806392,302323.114065768,25225.54198636029,0.0,3906.685023833135,34853.56644697891,3340.2492764211699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  11:00:00,9869987.916853266,98699879.16853267,9869987.916853266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23995.452789671694,53875.968553258106,342703.19421430709,30324.208142367435,0.0,3928.7881112839806,35497.3096641825,3460.975798139563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  12:00:00,11981996.071113162,119819960.71113162,11981996.071113162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22116.34203976773,52809.95532235745,340186.0656818945,31456.87659881588,6414.658391524826,3942.6247583683327,35985.75639526418,3554.461468649688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  13:00:00,11339808.499341924,113398084.99341923,11339808.499341924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27120.7141298124,63666.23599821506,434671.75837318089,41186.05110077161,21551.40732622129,3953.172365414344,36350.722834376495,3627.541166294108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  14:00:00,7147089.255684169,71470892.55684167,7147089.255684169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28784.020307616258,67800.68968452128,476191.95844380088,47881.60121912323,33126.94190654354,3966.686825379326,36741.161960347046,3701.270998534499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  15:00:00,6928256.046009827,69282560.46009825,6928256.046009827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29248.820217351342,70387.40519284789,512162.42346379216,53095.060021417354,41443.41368241111,3984.5361403915328,37123.07590015512,3761.946662356601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  16:00:00,9238739.668614364,92387396.68614362,9238739.668614364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30084.238399381033,73339.91895649069,547363.1331317854,57946.712544436734,49585.17449847138,4008.607766856605,37517.14130815119,3811.0002480615728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  17:00:00,5459034.573422698,54590345.73422697,5459034.573422698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15804.91733736827,42639.78829519355,308506.97063750409,32914.59198125057,15681.020975183688,3985.390867744544,37348.75766738998,3797.940515573224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  18:00:00,4404822.999442583,44048229.99442582,4404822.999442583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1911.8909632462554,21252.614410501712,175119.8484660891,17475.244297518442,25.232171208896813,3933.026094912273,36748.28719275614,3735.0241220922168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  19:00:00,3151007.714779645,31510077.147796457,3151007.714779645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8069.933946458445,69108.67122970958,6906.829074956706,43.95486097139777,3876.5742050818828,35869.102284467175,3631.131026640614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  20:00:00,3566004.0625230616,35660040.62523061,3566004.0625230616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2753.9522953307184,24634.50501026541,2455.0243989637358,50.62990028793005,3794.189389708376,34560.164391183374,3462.5352144829355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  21:00:00,1664501.8374101744,16645018.374101736,1664501.8374101744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,394.542961603792,3605.232094954708,353.62787082276108,50.188798974158569,3737.5254049577767,33439.33719104773,3300.6492708101247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  22:00:00,1067713.9342075659,10677139.342075658,1067713.9342075659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137608.31684016266,3721.144355581444,32773.58494254811,3182.643578289945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  23:00:00,1078205.1998824173,10782051.998824172,1078205.1998824173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206080.39910713802,3783.4570662211719,32933.32267537631,3151.894887636874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206046.3939917418,3820.1214761516428,32976.37999167026,3114.716788727375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205995.9807247234,3827.4883458140527,32789.0589320314,3056.4592298807735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205946.69447030346,3825.551458997166,32547.1854222554,2993.9747567095298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205901.03324288084,3822.030434252529,32317.875366922253,2934.571905264629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.6751596751677,0.0,0.0,0.0,1.9880390014672942,3790.5882332549415,32110.621811318208,2879.9101580491167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2396.824820425782,0.0,0.0,0.0,0.0,3748.1109437329507,31991.37250754194,2836.9917547308234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,1508667.3285048118,15086673.28504812,1508667.3285048118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.45514762932386,244.45650214812566,705.7251665963132,164.2406476132776,0.0,0.0,0.0,0.0,1540.574097717881,0.0,0.0,0.0,0.0,3699.421696078549,31661.452847802895,2789.004589279757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  07:00:00,4094954.177370203,40949541.77370204,4094954.177370203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.048306738098884,0.0,514.9700102976036,167.7654967827493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3663.898184868478,31103.348960776504,2738.858989914292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  08:00:00,7543336.642524056,75433366.42524058,7543336.642524056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.7955455536577,3240.6477785300214,172.44784725993575,0.0,3741.6022792298497,31953.360037118244,2853.3909049015417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  09:00:00,8015503.836460582,80155038.36460583,8015503.836460582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9600.111483215558,65855.1590990458,4806.520630924429,0.0,3823.0050889266369,33241.316914036935,3066.927614581326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  10:00:00,8186949.385221638,81869493.85221637,8186949.385221638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4202.45705951906,20995.279437386886,153149.0945731889,12845.900819415416,6.0118445523643599,3862.4225665076048,34029.23948911175,3239.9630181594645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  11:00:00,9863779.321022185,98637793.21022186,9863779.321022185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9481.983373152138,26857.156743663636,200092.11265193646,18145.119628017183,23.891589942981143,3885.9020475781596,34602.364319212786,3380.247192223476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  12:00:00,11972468.790160384,119724687.90160387,11972468.790160384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8277.449858065514,25812.207510766457,190604.45289669737,18646.67823926204,37.71539111618072,3897.3863226531136,34961.920739743044,3480.360827675245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  13:00:00,11336804.04959959,113368040.49599591,11336804.04959959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13852.79057453267,31634.90477118667,234103.17176912118,23909.293290836813,332.8654239514895,3905.82673003765,35212.17062359594,3552.27352980238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  14:00:00,7141898.72964261,71418987.29642609,7141898.72964261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13297.75857948624,31943.2136290185,232914.55378345017,24975.784966149036,77.31842654689963,3928.895301159036,35776.05942728499,3640.0282332025765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  15:00:00,6923799.063757591,69237990.6375759,6923799.063757591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9139.424308230991,28957.662411775633,216881.04882323955,23566.14273827589,0.0,3970.9356008077595,36761.41419842042,3753.412060901706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  16:00:00,9234951.665393355,92349516.65393354,9234951.665393355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5417.064457496,25832.66982093689,197311.65782492306,21582.50960724813,0.0,4027.8078485498178,37678.42788830115,3840.8452475639267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  17:00:00,5456167.521110058,54561675.21110058,5456167.521110058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14185.688989513481,111550.858562556,12131.459611175398,5.688360062260727,4036.0691523212515,37880.55841161467,3850.908745262958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  18:00:00,4402049.141895559,44020491.41895558,4402049.141895559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6783.2785809459469,57077.34133543248,5692.304767813024,10.64380556598188,4053.744587469391,38033.013200272646,3861.113397507203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  19:00:00,3147504.7951016544,31475047.95101654,3147504.7951016544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.858606744024,11696.128038940069,1146.2521879786614,8.649490861137873,4113.069854795309,38646.383136512995,3904.043882777478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  20:00:00,3562825.136570947,35628251.36570946,3562825.136570947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.414247352876463,3982.6680142605207,37423.74579190047,3745.6297212361776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  21:00:00,1660247.491480354,16602474.914803539,1660247.491480354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.454085453988898,3822.007706996543,35234.58355852786,3472.6145095923018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  22:00:00,1065884.616391058,10658846.163910579,1065884.616391058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1658131326815028,3753.862900481258,33844.6900182154,3271.987904895193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  23:00:00,1077619.52036058,10776195.203605798,1077619.52036058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3791.854086554231,33551.23299914848,3184.760281973174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3818.678958164904,33361.50870840274,3116.658083252711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3822.695356628099,33070.78949524558,3044.3062107661587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0754692820931919,3820.64498510787,32798.646625219764,2978.227937771928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3816.937453087505,32557.5371707642,2918.1982065205468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.14803572513076,0.0,0.0,0.0,137505.9078243905,3812.7557581853327,32343.963678807504,2862.461951101159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1117.2439938869259,0.0,0.0,0.0,137581.46394119535,3795.6367206018496,32227.620078606054,2818.1207471953914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,1507865.741239275,15078657.412392755,1507865.741239275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.7094122750169,420.0289028035829,1443.1698586710848,131.3244444075351,0.0,0.0,0.0,0.0,1020.1667086840047,0.0,0.0,0.0,28676.95297415722,3722.6193574407577,31885.634781736342,2766.798128181679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  07:00:00,4092778.4405066038,40927784.40506605,4092778.4405066038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.85824373878052,0.0,962.6924008090564,86.55677223513031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.24282098102488,3678.5018114953015,31332.102601252194,2719.051697885111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  08:00:00,7539328.706196373,75393287.06196374,7539328.706196373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3392.499478639204,21099.979089885517,1482.8794181202139,229.6636595410331,3754.1117271111036,32204.024613436904,2843.0703955056085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  09:00:00,8011069.04441819,80110690.44418192,8011069.04441819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,419.71607540640727,15658.77077435778,113550.61317499855,8509.3678637851,234.13144193207897,3833.64097714847,33527.239809413346,3069.5933436631819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  10:00:00,8182417.287699617,81824172.87699618,8182417.287699617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9114.61525053342,28282.404248480936,210435.12656070727,17452.51508741346,624.7179783143607,3875.2035508270798,34402.35432264344,3261.461047098765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  11:00:00,9858398.52057982,98583985.20579823,9858398.52057982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12754.745794560855,32296.691163340467,242936.6039260444,21786.154844784487,551.1282678892003,3899.328710259217,35028.86619277213,3413.748894989911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  12:00:00,11966819.512581865,119668195.12581863,11966819.512581865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8445.199798944273,27744.134845841032,206145.42677939349,19930.24671656793,6.178636722266778,3909.3862700182096,35396.24254971729,3516.9699213952937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  13:00:00,11329506.682765628,113295066.82765627,11329506.682765628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10676.922376071754,30132.077237252834,225167.6372395395,22689.818183795505,0.0,3915.5148087449358,35622.19355855707,3585.763661536359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  14:00:00,7138665.2541715879,71386652.54171585,7138665.2541715879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9722.681378876461,29807.425849034644,221184.96233786059,23326.47718429577,0.0,3937.0331966731666,36155.79540139385,3668.6457963608229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  15:00:00,6920435.6195509009,69204356.19550902,6920435.6195509009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8079.070088011045,29316.490603515955,224656.4475470188,23964.823876650553,7.082483065995252,3976.33537917224,37011.26648765736,3769.312216658238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  16:00:00,9228780.011452293,92287800.11452289,9228780.011452293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6763.728867177014,28596.046934019105,223594.9343417712,24026.854015617922,0.0,4027.717907800761,37777.87220744527,3843.67856704843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  17:00:00,5452886.458577316,54528864.58577317,5452886.458577316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15355.129164827615,121419.74644056375,13015.668922434697,0.0,4022.665203740034,37841.06006960381,3841.8783408926008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  18:00:00,4399844.935496183,43998449.35496183,4399844.935496183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6017.792843002461,50571.67538263861,5027.345632314388,0.0,4002.0575175613796,37672.03751749342,3814.150665303307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  19:00:00,3147967.6200958138,31479676.200958134,3147967.6200958138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,398.53738650077329,3242.540740445602,315.4805062639165,0.0,3982.5056244393379,37496.01035133924,3776.3056745342607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  20:00:00,3562393.545067998,35623935.45067997,3562393.545067998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.667604893864618,3878.694242763091,36177.72370279854,3606.5200057529998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  21:00:00,1663887.1190515673,16638871.19051567,1663887.1190515673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.21535281651794,3767.257050210866,34402.50950848473,3368.8975116638869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  22:00:00,1067082.656483219,10670826.56483219,1067082.656483219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206621.41403763419,3723.817671029977,33329.90460543005,3200.4536886835655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  23:00:00,1077046.9580280537,10770469.580280537,1077046.9580280537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206484.54987180676,3771.1755406096015,33214.136947549116,3132.6486023510194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137622.08215697806,3801.957860507621,33128.71376453922,3076.8394910438416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
