Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 06/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3807.217247386357,32893.45672061106,3010.8996175538075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171839.027537509,3805.134400478406,32648.389106677536,2947.5503945487328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206152.11878395655,3799.3680785095309,32393.231878583378,2884.4818858611145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206097.9848668338,3791.28775028951,32128.393112888672,2819.645406743586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.2852964549951,0.0,0.0,0.0,34358.11204083797,3770.7599360408769,31946.61108348671,2762.723509943657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,1507082.7554212497,15070827.5542125,1507082.7554212497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.8110858521551,203.6636656615285,1618.093300900882,395.3858212999619,0.0,0.0,0.0,0.0,738.9536952320419,0.0,0.0,0.055321159561880137,0.0,3700.215465728456,31623.560682430816,2713.315673989806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  07:00:00,4090653.1932862505,40906531.93286249,4090653.1932862505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.21247487462249,0.0,985.1672298850557,231.2529094039276,0.0,0.0,0.0,0.0,0.0,0.0,0.0752717268457202,0.0,0.0,3660.852768625017,31156.74140509625,2683.4790098490509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  08:00:00,7535413.77710625,75354137.77106248,7535413.77710625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2737.3180915176014,16719.467374150252,1115.8148579936058,0.0,3741.254021944738,32081.924724306726,2821.2288508884319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  09:00:00,8006731.435827324,80067314.35827327,8006731.435827324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13862.644032057846,103058.23350854939,7599.2093698116909,0.0,3822.127248927159,33386.24026737376,3052.8053724660546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  10:00:00,8177992.468344627,81779924.68344628,8177992.468344627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5785.2414917037899,25053.08703191017,191393.47416321,15759.746269606063,0.0,3862.882119368625,34208.61563686992,3241.741665230699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  11:00:00,9853215.402358098,98532154.023581,9853215.402358098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13181.276908915564,32589.535425509977,252296.06408931703,22538.69178432751,46.894992801383668,3887.300591986024,34804.37890325652,3390.439500366069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  12:00:00,11961392.107256772,119613921.07256772,11961392.107256772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16231.44641371713,34520.266168716895,264756.4234161446,25519.96983400841,18510.942923270446,3899.231580888432,35172.186262412615,3493.7060631835317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  13:00:00,11322229.240779212,113222292.40779212,11322229.240779212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25821.857488040376,44959.30400217277,344821.65292318127,34790.203108768175,46221.400303351686,3908.3816051109868,35430.10927836237,3568.0151722914167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  14:00:00,7135181.748540368,71351817.48540367,7135181.748540368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25233.739155375282,45679.78542246113,346786.12750964306,36729.43691068414,42387.70149281781,3932.0241889664687,36000.385701046616,3658.1133322072566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  15:00:00,6917008.66822354,69170086.68223542,6917008.66822354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18557.90034022096,40730.23892662874,318327.0858189002,34193.6943397785,13942.369626870151,3973.661791864391,36940.92188740646,3768.6721968915628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  16:00:00,9223082.816381023,92230828.1638102,9223082.816381023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12314.926649495546,35229.5772687865,280105.66995413627,30338.155375720584,0.0,4030.465023814327,37796.80170403264,3850.136906627929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  17:00:00,5449771.028764527,54497710.28764528,5449771.028764527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.95607649170059,21170.162863000787,171212.4495313194,18462.55562548416,9.5991713571603,4036.3706164564634,37950.582411232,3858.344014371752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  18:00:00,4397716.613698928,43977166.136989269,4397716.613698928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14080.106429149644,124298.2744619664,12399.642466007586,0.0,4045.1226553656217,38029.439571922354,3861.632805343192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  19:00:00,3148462.2912122157,31484622.912122154,3148462.2912122157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9301.514424397365,83317.55613042116,8274.030926224365,9.950193041526275,4082.5173430377415,38400.63055261433,3881.3597383022367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  20:00:00,3560655.0323265579,35606550.32326557,3560655.0323265579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4931.50595270564,45396.83989400352,4515.100905034898,8.422825748065373,3958.4542325048225,37212.998342533276,3728.0775019620857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  21:00:00,1665249.2403862694,16652492.403862693,1665249.2403862694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1432.2863561173263,13801.342847039958,1370.6128322812977,0.0,3813.9137786284597,35199.568187802804,3476.507408390145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  22:00:00,1067414.4947178893,10674144.947178893,1067414.4947178893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.813142077895671,3755.09196279597,33967.17728799255,3294.906941636984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  23:00:00,1076487.6824437499,10764876.824437496,1076487.6824437499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3800.26937931743,33831.38034833021,3228.5030367172259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3829.6105512123165,33725.60067088785,3172.4264066506527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3833.3245006875974,33461.99130701212,3104.1191035888934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.339647296928632,3829.3227758939008,33181.92176892664,3036.531508055569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3823.1230122705826,32913.970609883916,2971.6459794501986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206000.561592033,3817.1324257933886,32671.589452678265,2911.0388119224669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1378.1332683852918,0.0,0.0,0.0,34340.07299697532,3798.4072257996729,32517.706712849056,2861.636514185231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,1506318.6029245705,15063186.029245705,1506318.6029245705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.96460542219958,107.126317392347,915.1066416044608,0.0,0.0,0.0,0.0,0.0,1308.8953920543975,0.0,0.0,0.0,0.0,3724.7100187801786,32162.208585971937,2809.2220090922967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  07:00:00,4088579.065080977,40885790.65080977,4088579.065080977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,525.6589679310524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3681.7623877714265,31620.427701801524,2757.6583223162185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  08:00:00,7531593.014622852,75315930.14622849,7531593.014622852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3462.0870860936945,22222.746881532916,1535.8712466560776,0.0,3757.1058737521486,32471.350874625936,2879.756628171371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  09:00:00,8002495.142153628,80024951.42153628,8002495.142153628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.31587543783636,15722.247512927273,117405.17037391314,8762.285317345582,0.0,3832.7299444448988,33718.487387380046,3101.7863488160335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  10:00:00,8173666.7308566239,81736667.30856623,8173666.7308566239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8513.958389061036,28297.114128744444,216175.08086881438,18208.234131320383,0.0,3871.486028916034,34512.58808421753,3282.6775819042966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  11:00:00,9848200.309344478,98482003.09344483,9848200.309344478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14533.590334510976,34550.57041407324,266595.5373126374,24206.51961519617,46.62094914649018,3895.164815567365,35095.37342900307,3426.417008492548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  12:00:00,11955948.646467317,119559486.46467313,11955948.646467317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13494.886321007214,32658.53166592192,248820.22117409798,24307.43984370175,6008.9015195131,3905.7622862993159,35444.329454282844,3525.983563252575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  13:00:00,11315306.656209108,113153066.56209108,11315306.656209108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19213.77460505042,39086.22387608622,301625.7674014838,30667.07011955584,17262.543613054735,3912.667576903377,35665.670039067656,3594.785315561407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  14:00:00,7131709.67301957,71317096.73019569,7131709.67301957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18024.110997603224,38749.76219570292,296763.60168999989,31675.14678059395,9868.824992693384,3932.859100932992,36156.51658203675,3674.9602325512826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  15:00:00,6913644.382122394,69136443.82122393,6913644.382122394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12685.074007902234,34645.566685161575,272290.6019870949,29416.753848471944,0.0,3971.94697082566,36999.71167891895,3774.4693144532245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  16:00:00,9217548.22268591,92175482.2268591,9217548.22268591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7773.364591334978,30182.881951795076,240708.53530390108,26186.34832166144,0.0,4027.3644281591775,37815.93262512031,3851.296860217201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  17:00:00,5446751.675280143,54467516.75280143,5446751.675280143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16240.117513492425,130966.71839926159,14175.42335818463,7.133631514942771,4030.8782600580505,37945.628551865804,3855.8957686686537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  18:00:00,4395701.940100356,43957019.40100356,4395701.940100356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7859.57986021306,67489.6588387578,6747.327051889744,0.0,4028.9573520272608,37925.447181738906,3847.559817693925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  19:00:00,3148958.0100446308,31489580.10044631,3148958.0100446308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1582.1166248317298,13545.818900647275,1334.5803674599507,21.233195213564998,4035.99568198813,38007.6762011449,3837.2985985838229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  20:00:00,3558313.9372816618,35583139.37281661,3558313.9372816618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0535105527230947,3916.694483895912,36805.62394087889,3683.1564952189989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  21:00:00,1666608.3716183797,16666083.716183797,1666608.3716183797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.743276993767284,3791.76225365581,34955.75382526844,3446.22147305195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  22:00:00,1067567.765052218,10675677.650522177,1067567.765052218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.032731894486689,3744.537474272033,33867.174434768305,3279.8244521165649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  23:00:00,1075941.8592318362,10759418.59231836,1075941.8592318362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.678441471559464,3795.161264748102,33813.20782795072,3224.1347607871418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3827.533391426897,33757.81684019272,3176.1710178736336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193232.7949325265,5562.528052626352,50882.53870984603,4852.453152752476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290112.68719357388,5577.349779864121,50805.388166043675,4807.41291529659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290394.4537275522,5582.871123617465,50623.42667778369,4752.527831126015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.6247045748751,0.0,0.0,0.0,96929.51918311093,5587.066628723228,50437.75668657641,4699.4608034339139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2031.277841868857,10.242410103190979,0.0,0.0,0.0,5573.36409474181,50281.38329798754,4652.0777916914589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,1505573.5100457608,15055735.100457609,1505573.5100457608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.26101392904495,51.748771618125918,553.399745852307,0.0,0.0,0.0,0.0,0.0,2025.072913058654,6565.263643127643,59621.107969988916,5560.754435739106,8428.54751424759,5514.233449998967,50023.50197494911,4609.7791896378289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,2365901.2300719094,23659012.30071909,2365901.2300719094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.02493631948217,0.0,0.0,0.0,0.0,0.0,257.468037452895,14522.285371260572,139064.86255204996,13909.809508487197,67911.75619323632,5469.2715886264609,49308.54907353929,4538.321939636742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,3226228.950098058,32262289.500980587,3226228.950098058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11480.235239827854,26125.449119532874,235479.27293130116,22876.083588008903,130282.0330484587,5491.95738072455,49300.30233499411,4561.9160537709799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,4516720.530137283,45167205.30137282,4516720.530137283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24561.317619911384,36401.86926534528,336404.03740445917,32704.56268176691,186733.2575773757,5530.572113287981,49672.86109485268,4656.826160557865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  10:00:00,4086556.6701242078,40865566.701242078,4086556.6701242078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37246.36840305679,44999.51378940115,411052.02243190185,40469.520888252075,234800.3054500729,5558.272633417644,50041.957237028364,4767.458321419971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  11:00:00,4905786.322560655,49057863.22560656,4905786.322560655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42091.09390150654,50726.76052655493,449372.81627299889,44934.095642009954,270011.5844886766,5578.344468013461,50413.449758753675,4881.743559716691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  12:00:00,4178840.535886701,41788405.35886702,4178840.535886701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41849.79479815891,52744.82041578609,466017.97787247746,47670.10446890472,290334.06416794829,5575.216710216061,50530.46972652313,4966.209525429439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  13:00:00,3981219.8908879475,39812198.908879477,3981219.8908879475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43838.56504352265,57948.11806564088,498340.218589881,51520.25987148919,292495.87922878659,5566.366356862865,50522.92601388136,5028.816994814737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  14:00:00,3130755.1036005218,31307551.036005215,3130755.1036005218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42974.77720470524,59177.91310965703,497408.8171628029,52111.94523303636,292543.0693072525,5577.448555639093,50872.03484453937,5117.354882618373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  15:00:00,2719765.6571879314,27197656.571879314,2719765.6571879314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39967.145553377304,57003.98341231001,485368.230990565,51195.035509487694,291601.25588267468,5610.537697965011,51697.84278859679,5237.941481357311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  16:00:00,2930119.4681419229,29301194.681419225,2930119.4681419229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37007.122393710444,53770.15579053085,471499.8083075217,49438.94026339473,262230.5230828783,5654.892824850224,52483.26214595415,5332.094956163584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  17:00:00,1472910.9430252037,14729109.430252038,1472910.9430252037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42200.20351104717,396493.31556839458,40360.46231691209,228789.5458077325,5709.64555813873,53053.78554199405,5385.21915226093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  18:00:00,1501948.9517244143,15019489.517244146,1501948.9517244143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29822.59334572627,282680.9512019367,28254.427606994926,209032.95806347813,5833.111098412702,54023.95611610281,5470.202606960188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,1505573.5100457606,15055735.100457609,1505573.5100457606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23093.99609832586,183336.4279057969,5760.7727114720159,192900.51217828154,5899.166078389998,54766.518446050555,5529.510866069058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,1505573.5100457606,15055735.100457609,1505573.5100457606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15347.282555786316,0.0,0.0,166395.450530012,5773.330417203306,53973.22784934379,5470.469721479253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,1935737.3700588344,19357373.700588347,1935737.3700588344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242854.6267708958,5691.813737843487,53173.17151033281,5358.67288742803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,1075409.6500326864,10754096.50032686,1075409.6500326864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292903.69634605027,5700.902479984412,52590.55069163371,5249.767871225376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,1075409.6500326864,10754096.50032686,1075409.6500326864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292979.9724435595,5707.269496708654,52150.86120356454,5158.629344514184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293052.7930820705,5708.613732944078,51802.304462489694,5081.935804704613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293121.091777809,5707.7981597424109,51509.462861721615,5014.820601458631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293184.8501729266,5706.556252512247,51260.67289570384,4955.0269637003589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293245.25070353157,5707.073297260427,51079.17837853072,4905.348400105947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293310.4754864478,5709.12130402567,50956.38379577609,4864.57959505216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293377.6678593244,5712.585353467203,50880.46661598367,4830.32569652256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,1504847.6974370203,15048476.974370204,1504847.6974370203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267614.3795992619,5723.4880119040649,50917.26462736187,4812.460326476778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,859912.9699640117,8599129.699640114,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11914.6517401324,0.0,0.0,169665.70121481343,5747.465672559138,51212.74965119528,4840.094836229399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,859912.9699640117,8599129.699640114,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33476.50758337959,228470.9074902997,20448.58722581339,226191.8755149506,5720.469430113632,51543.439519883155,4913.670201730815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  09:00:00,859912.9699640117,8599129.699640116,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32386.500893612025,352003.93126415807,27466.568548974163,271977.6352958164,5693.772450890851,51139.55705817183,4935.625060780312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  10:00:00,859912.9699640117,8599129.699640116,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38172.949215567234,277894.0141439096,34852.55052714548,301334.2510099739,5690.233923706063,50852.34626656617,4972.681677906953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  11:00:00,1289869.4549460172,12898694.549460169,1289869.4549460172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30128.805066389996,332248.0384341701,29843.898652069005,293909.87661753347,5705.131214971475,50911.22743909184,5052.790391566888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  12:00:00,1289869.4549460172,12898694.549460169,1289869.4549460172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37059.685187273,264330.6273926326,37577.36104864426,293190.1081635977,5729.291526232918,51082.283741721774,5155.480564873501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  13:00:00,1934804.1824190254,19348041.824190257,1934804.1824190254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29705.356194775988,284475.3821327275,31552.04865780304,293235.68527432266,5752.441873358989,51445.38461879116,5250.798816431616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  14:00:00,1289869.4549460172,12898694.549460169,1289869.4549460172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38482.96882520187,269220.3817492832,40209.88444226204,293294.0796298349,5794.146557266878,52121.35145714847,5360.880877923929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  15:00:00,859912.9699640117,8599129.699640116,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32320.93468748635,343885.0089388504,33967.4936966111,293392.9202253981,5885.337523575242,53220.01870773244,5487.759878173515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  16:00:00,859912.9699640117,8599129.699640116,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43293.789134122,296012.2873902715,44764.591181019314,293528.771842917,5995.436603446798,54439.900570257065,5645.198693575363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  17:00:00,859912.9699640118,8599129.699640116,859912.9699640118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35138.847445780346,377981.5687903038,37349.99211740842,293679.9811436435,6074.313947592469,55545.9991865823,5767.6422306001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  18:00:00,859912.9699640117,8599129.699640116,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42537.70615383486,297217.4362006187,43884.952421324444,293824.78885962269,6146.647639230675,56524.302036590736,5869.960425768561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  19:00:00,859912.9699640117,8599129.699640116,859912.9699640117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31840.767525761712,348966.9019970223,32897.973977612724,293912.9598830024,6198.531743262822,57283.24954732744,5923.784596765859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  20:00:00,859912.9699640113,8599129.699640114,859912.9699640113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38310.098832300624,246470.53821321377,37279.871806564995,293969.42228961459,6035.4549090262439,55780.50138445403,5764.820832736688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  21:00:00,1504847.6974370203,15048476.974370206,1504847.6974370203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29700.659864326983,134051.58253231299,21063.060754268477,288137.6002498527,5856.366652373804,54093.533709887386,5557.562572482154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,859912.9699640116,8599129.699640114,859912.9699640116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5286.513234276791,36941.210805539486,0.0,0.0,260243.39242654443,5784.865992534574,53804.993317326764,5457.972351947986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,859912.9699640116,8599129.699640114,859912.9699640116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9453.658641087792,0.0,0.0,0.0,6638.848910337662,25191.357460450556,0.0,0.0,232747.24765897753,5747.961743242231,53847.51566696968,5448.1181055859519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12624.528007176,0.0,0.0,0.0,15738.063098619436,15536.587768219097,0.0,0.0,201386.05990929786,5730.2838665000049,53799.44919362979,5439.07992767124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,951.8384780951661,13619.509313846034,0.0,0.0,159021.94760589154,5742.177761686187,53672.43014887016,5417.047653202112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1615.360508191511,8665.662059860166,0.0,0.0,123832.95053980053,5733.107518675411,53532.40323264996,5387.320191242207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,719.3702219168594,6003.191448505291,0.0,0.0,162641.36001152526,5744.426590698396,53371.173979621024,5352.295029589618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3273.3926013689526,7056.655004663415,0.0,0.0,181345.07829184956,5722.0540513804639,53181.002354818804,5313.370034382268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8520.525040006893,12183.27090216257,0.0,0.0,132118.82973017035,5711.39089977041,53039.1101354864,5278.894406479549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  06:00:00,1504141.3800408776,15041413.800408777,1504141.3800408776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38377.33013866152,29588.58524896325,259724.1408214854,25812.765088635042,156989.75749661515,5673.342038894133,52658.17196842742,5225.770139390422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  07:00:00,4082669.4601109528,40826694.60110954,4082669.4601109528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45516.219349596744,38963.432245860604,327147.8829742736,32684.342206440968,208245.4861689189,5645.976729498373,51900.32826162292,5140.976543186004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  08:00:00,7520706.9002043879,75207069.00204388,7520706.9002043879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64579.94409427282,78184.02782852098,457340.0636072157,45701.981807831675,250670.9170378359,5699.986403943796,52514.3657603322,5218.509047630523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  09:00:00,7991322.643166674,79913226.43166675,7991322.643166674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67730.6052573009,95809.20695229038,614963.0954715182,65835.78374290282,284306.5555295973,5740.556157969157,53586.16981508515,5373.771550765784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  10:00:00,8161062.902112716,81610629.02112717,8161062.902112716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70148.05613634583,105637.4575126554,739160.2088254424,84923.87654939735,304314.56875709237,5763.13371374924,54151.22199173513,5469.0665270263739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  11:00:00,9836535.201386907,98365352.01386909,9836535.201386907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71620.3032236586,108721.91662265347,804767.8413880062,96085.30724853906,297492.57825628088,5780.080607025456,54492.144132719775,5529.6584243667389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  12:00:00,11940953.459891782,119409534.59891783,11940953.459891782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66727.90515954999,99313.97567462444,733884.1374958883,92381.49545739264,296870.8627019073,5787.965268777188,54669.73973270607,5566.2644324879579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  13:00:00,11294409.704714697,112944097.04714698,11294409.704714697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70333.81814302995,108868.43883598177,835991.6550222681,106694.91076862563,296731.96951067619,5793.636109357379,54793.920200753106,5592.535842869928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  14:00:00,7121273.927632722,71212739.27632721,7121273.927632722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69140.88846410557,109470.26816463519,838527.7726762368,109878.31704301684,297271.100111562,5811.913036563389,55030.74330624161,5617.950307024774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  15:00:00,6904854.071781756,69048540.71781758,6904854.071781756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66045.84885507854,107186.8723358591,834416.8503769948,108296.2360052418,297513.87861817676,5856.990466806897,55444.42390570412,5658.567433092405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  16:00:00,9200154.10568651,92001541.05686507,9200154.10568651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63306.14995216815,104133.08237082396,815759.0082050394,103565.32518063278,279829.25224016679,5915.633026798237,55963.17621890168,5710.7915879135939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  17:00:00,5438244.028302923,54382440.28302922,5438244.028302923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51431.9678965814,68898.42229295611,517114.90294719467,63839.958410467836,248775.96951410897,5910.760803635684,56022.21555595198,5709.267774016235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  18:00:00,4391909.555976017,43919095.55976017,4391909.555976017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34574.609292037385,46932.82722176632,387082.41352442637,41596.47485233768,206285.20112010759,5918.852130619715,56155.25650006771,5716.825247904165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  19:00:00,3145998.933387495,31459989.33387495,3145998.933387495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18279.31466728804,32517.263563467393,271776.02245757009,27687.803820180372,151381.37011692057,5997.928858206401,56884.92755738791,5778.590479713927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  20:00:00,3551552.245346283,35515522.453462827,3551552.245346283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6112.537481040862,21280.98954017905,182288.3706151131,18247.29422451516,105618.26371943858,5864.1853833676009,55609.61180568498,5633.273716083387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  21:00:00,1669026.5319285244,16690265.319285242,1669026.5319285244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.90549207248626,14964.84720159797,129781.01937375266,12974.515061711181,69641.2005066924,5703.840625464926,53755.41318494425,5420.286378899134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  22:00:00,1067477.2601116559,10674772.60111656,1067477.2601116559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211356.42896966169,5662.434610069487,52726.9102099071,5276.368248738546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  23:00:00,1074386.7000291984,10743867.000291983,1074386.7000291984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196512.2147496733,5711.123781437036,52722.53950295198,5234.860126592118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5747.552244701769,52702.23890466871,5196.4592826134189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5759.511501888963,52481.35714569688,5139.590640705223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5757.791928468111,52179.86085727417,5073.958632875681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294605.02481824209,5754.296698246214,51907.19289803328,5011.394999321896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294572.1986575184,5751.469463194432,51672.40227855548,4953.594775774994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245462.56120261388,5749.4835283657189,51465.224724192965,4899.586319643471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  06:00:00,1503454.7670265402,15034547.670265403,1503454.7670265402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5753.837297928786,51362.97862475471,4860.165040962551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  07:00:00,859117.0097294517,8591170.097294515,859117.0097294517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1724.6041546943382,0.0,0.0,0.0,5763.392666739282,51481.60977722098,4860.235309758906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  08:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5963.09700303953,55043.05447238832,3509.1377671739198,16520.361485881018,5725.136143807824,51404.963124366746,4891.479735934059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  09:00:00,859117.0097294515,8591170.097294515,859117.0097294515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8267.668805016272,75103.71932739947,9351.64492103477,55091.71230501413,5698.472258447416,50748.080619463006,4873.681468987842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  10:00:00,859117.0097294515,8591170.097294515,859117.0097294515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14020.587027346575,133484.57795370089,10481.080486891895,89999.06226331114,5690.44721250083,50343.108558200445,4875.669736331522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  11:00:00,1288675.5145941773,12886755.145941774,1288675.5145941773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12200.16114862157,127445.05964381922,9385.483996898014,113540.34364518884,5690.359609082522,50138.89268080213,4908.2043751392479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  12:00:00,1288675.5145941773,12886755.145941774,1288675.5145941773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7143.314502092966,0.0,0.0,128425.94085389936,5700.763495854647,50405.77791783012,5033.003084831998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  13:00:00,1933013.2718912657,19330132.718912659,1933013.2718912657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8507.806795769598,0.0,0.0,143065.02934178565,5757.0072262363469,51353.078581309375,5181.885082927787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  14:00:00,1288675.5145941775,12886755.145941774,1288675.5145941775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11814.642053098383,0.0,0.0,139699.10251592278,5795.976660117904,52204.80213496036,5308.241303759235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  15:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9487.46947328896,0.0,0.0,0.0,2877.506691089766,13881.667663292828,0.0,0.0,118700.28411981336,5858.106949284619,53473.58054476792,5456.801658201293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  16:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1188.3545734141429,15368.199477973327,125799.81927846473,11827.135155756921,97166.31424895232,5947.182660391416,54755.1681610165,5585.328508452586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  17:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6325.049427495002,0.0,0.0,0.0,4809.372892776929,9877.891367550348,89047.67492616846,8873.677523706532,68374.00547215184,6029.743913277417,55445.53104550692,5660.992143222113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  18:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7590.111333533211,0.0,0.0,0.0,1646.1588408275912,7636.431562782091,70345.07843724905,6996.306903090174,29222.584154378575,6148.550268275652,56689.32003115747,5764.989443722158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  19:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,923.0544091816583,2564.568629586718,23857.062911049707,2361.1344155804465,828.4094083495546,6324.484359815383,58487.16513441747,5903.9677727731409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  20:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,643.63763670183,239.13646384812788,0.0,0.0,0.0,6147.779958548632,57141.58616261574,5725.922858188358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  21:00:00,1503454.7670265402,15034547.670265407,1503454.7670265402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,765.9026869197273,0.0,0.0,0.0,245553.57306044838,5898.770317915525,54926.773951738076,5455.0629314098409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  22:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1234.3842749362908,0.0,0.0,0.0,1.0072818168387477,5847.168643095224,53758.885796356255,5277.270187407931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  23:00:00,859117.0097294516,8591170.097294515,859117.0097294516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,561.9966898448693,0.0,0.0,0.0,0.0,5827.427248109536,52895.86568062599,5132.188650931795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.17496723543121,0.0,0.0,0.0,0.0,5815.74068613036,52271.992462080285,5018.556308096352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.52280908648573,0.0,0.0,0.0,0.0,5810.19135771309,51840.772890256776,4932.342979332094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.37788067751002,0.0,0.0,0.0,0.0,5809.827737635746,51553.87486908778,4867.25622132276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.7492584706714,0.0,0.0,0.0,0.0,5808.612211551826,51297.640826050825,4808.925105884789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.63856776207,0.0,0.0,0.0,3923.2748858963666,0.0,0.0,0.0,0.0,5777.189309682305,51059.892385010775,4755.81322823712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2157.985286456516,0.0,0.0,0.0,0.0,5734.63063727783,50918.07845796712,4717.642885541706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  06:00:00,1502788.0617279495,15027880.617279496,1502788.0617279495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,771.3057104492104,235.06711514223685,928.6012632332296,0.0,0.0,0.0,0.0,0.0,4209.662516731153,0.0,0.0,0.0,10.082594530621196,5683.135212243032,50554.60897329802,4671.041206776568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  07:00:00,4078996.1675472918,40789961.675472918,4078996.1675472918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.16494745660638,0.0,579.1248388277792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5637.099169966215,49931.061932058044,4611.485717213785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  08:00:00,7513940.308639748,75139403.08639749,7513940.308639748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5682.842121091442,50684.24151134546,4714.873568593868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  09:00:00,7984248.117607491,79842481.17607494,7984248.117607491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5722.4391584524869,51859.06314321748,4915.52769749026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  10:00:00,8153412.02849458,81534120.28494579,8153412.02849458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.7998331509158,3824.612609763553,10311.73073119061,636.2563999649757,5.178855206836297,5738.488223658478,52573.03842636477,5074.940897349934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  11:00:00,9828228.306283161,98282283.06283161,9828228.306283161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4439.473236276684,10310.244475591913,53684.718700491736,4437.693903862945,411.81164087119307,5747.588918613361,53003.52030063814,5185.252766743386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  12:00:00,11929447.827201209,119294478.27201206,11929447.827201209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4937.329886864608,14510.349783107382,84179.44081922823,7679.25754966971,17095.735155647068,5751.06160298163,53237.27271473522,5258.08698541874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  13:00:00,11284244.276408067,112842442.7640807,11284244.276408067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12344.43062004191,22618.62177700867,139549.41570514587,13390.54761790536,43041.322355463555,5754.201567692847,53400.552976030325,5316.598919875535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  14:00:00,7114141.7256619869,71141417.25661986,7114141.7256619869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12528.42695384136,24148.460140249717,150642.16341647865,15110.230680018472,46680.79115850682,5770.283316362005,53832.54252087278,5394.314020563685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  15:00:00,6898883.842503231,68988838.4250323,6898883.842503231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9150.476204983996,21828.949373364656,138819.94340336178,14274.886277187274,35420.69620839462,5811.366512183072,54545.28144037898,5491.710582131247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  16:00:00,9191053.81991125,91910538.19911249,9191053.81991125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6056.568821040713,19041.454500393986,122789.60515882116,12754.117800633447,23303.170724427062,5859.844722149344,55164.39623689562,5560.059080598759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
