Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 07/05  17:00:00,5433164.475964073,54331644.75964073,5433164.475964073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8130.470489227489,52413.089941538805,5462.232833330038,3053.802442337043,5838.155981674742,55095.66362732998,5550.856693056387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  18:00:00,4388462.644567144,43884626.445671427,4388462.644567144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1168.7970976527216,6999.35328393363,688.5675788188397,11.132047684077364,5783.7440349913899,54630.88105626664,5493.310362674339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  19:00:00,3143084.169294566,31430841.69294566,3143084.169294566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.549994104914999,5735.595740890233,54023.24070614204,5406.966785881162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  20:00:00,3548023.412195033,35480234.12195031,3548023.412195033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5664.185887237785,52772.92000418004,5235.769245561634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  21:00:00,1668953.917825309,16689539.178253089,1668953.917825309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5603.517886104895,51484.35639200499,5052.418569403804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  22:00:00,1066978.0753258994,10669780.753258992,1066978.0753258994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5588.62954453197,50697.7868797856,4921.414781454469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  23:00:00,1073420.0440913924,10734200.440913925,1073420.0440913924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294757.9666041189,5650.214034697088,50717.55023245885,4876.85865055575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294710.45833665246,5684.358606641649,50692.91158660748,4835.2087060668059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294656.685194545,5692.850372284757,50503.93432074515,4779.097391004451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294607.3899677853,5694.786254463608,50297.791177063504,4722.180873520168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294563.526940229,5694.916558874932,50069.441732638625,4663.3975115229609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.7664205399357,0.0,0.0,0.0,245545.32270104486,5675.5505714785799,49813.697911392526,4603.099640564732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1434.094713096804,0.0,0.0,0.0,49115.485759649455,5643.371421523578,49624.84235052072,4553.361637092522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  06:00:00,1502141.4615835646,15021414.615835648,1502141.4615835646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1722.4182671518009,1256.4933628047359,1831.8694416359159,631.8844500743004,0.0,0.0,0.0,0.0,789.6653501277779,0.0,0.0,0.0,0.0,5590.059318643841,49234.71052507802,4507.1140505305179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  07:00:00,4077241.110012532,40772411.10012532,4077241.110012532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,967.440271897578,0.0,0.0,1597.0250373823267,1307.0951001418035,1758.867965927533,836.5051559572747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5548.764791823266,48652.30506290605,4470.66809591773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  08:00:00,7510707.30791782,75107073.07917823,7510707.30791782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.320762699923376,137.5920769184447,95.99296205746016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5592.99395588027,49199.74237733542,4548.4598918875849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  09:00:00,7979533.818428471,79795338.18428472,7979533.818428471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5659.485195490542,50438.70061278155,4719.001839632324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  10:00:00,8149837.648329124,81498376.48329123,8149837.648329124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5693.406675566297,51293.27709406067,4867.913939750017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  11:00:00,9821928.115176779,98219281.15176779,9821928.115176779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5713.559643804822,51948.48635984086,4996.286909749509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  12:00:00,11924711.545580237,119247115.45580235,11924711.545580237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.54901679845247,780.9882400484053,36.32884085989007,0.0,5724.973057279716,52455.52213570266,5109.280270597552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  13:00:00,11279226.49196834,112792264.9196834,11279226.49196834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6754.840791508238,37945.62850069226,3256.6434936387265,0.0,5731.680069649677,52764.852806253744,5196.480222664499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  14:00:00,7111718.195623274,71117181.95623274,7111718.195623274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12199.100368693964,75954.21697146127,7024.187134793381,4137.098132770279,5748.237846778924,53322.30388716489,5299.996712099713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  15:00:00,6895241.756066527,68952417.56066528,6895241.756066527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15386.183748476256,100685.19729203244,9714.798308454023,15329.810940326957,5786.947931360508,54173.41379151341,5424.003612440524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  16:00:00,9187570.142947318,91875701.42947316,9187570.142947318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,715.8829879235096,18736.48343095112,128761.28542852686,12809.615177783424,27123.791623455443,5837.236838801101,54930.38423764854,5521.373915967129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  17:00:00,5430698.111556319,54306981.115563187,5430698.111556319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9173.391869583376,64065.9086459015,6447.05258296512,9542.930652678597,5825.276623185285,54965.08243681511,5528.666032945089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  18:00:00,4386180.804429176,43861808.04429176,4386180.804429176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1043.4386964459725,7050.896748988242,688.4849861591944,13.598453799837474,5783.441331617331,54626.61936701611,5485.4392268029819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  19:00:00,3141804.725229223,31418047.252292228,3141804.725229223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.725846220118193,5728.307602893568,53981.578309674376,5393.985825709838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  20:00:00,3546465.880624094,35464658.80624093,3546465.880624094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5639.378372599759,52456.52160335419,5189.058775857597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  21:00:00,1668261.2235454394,16682612.235454396,1668261.2235454394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5574.972820923034,51112.21537871751,4994.137866344786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  22:00:00,1066543.3387873832,10665433.387873833,1066543.3387873832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5558.799352839625,50317.35326360646,4856.018730421113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  23:00:00,1072958.1868454032,10729581.868454032,1072958.1868454032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294696.1806092523,5619.01618847745,50387.15613053879,4809.590868017697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294643.79225980766,5654.018146345545,50382.88874471141,4761.478606544754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294585.0655277017,5661.513237164301,50145.989454999326,4691.7780074411689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294529.3893824497,5660.802007108862,49860.94870625447,4619.183396415171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294479.07264695529,5660.031046543484,49620.7782783453,4555.746990588738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.8376749612453,0.0,0.0,0.0,0.0,5638.61327568672,49435.064252271906,4504.5224965997399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1341.0071264395818,0.0,0.0,0.0,0.0,5607.877087476144,49369.705363805144,4473.529706902148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  06:00:00,1501515.158077893,15015151.58077893,1501515.158077893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1624.0443896655245,1525.4714995916882,1762.0063408440965,602.1145599946026,0.0,0.0,0.0,0.0,993.7441051093298,0.0,0.0,0.011065989227170328,0.0,5563.565714396372,49096.19779403415,4446.026093062467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  07:00:00,4075541.143354281,40755411.433542829,4075541.143354281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,962.4271947253023,973.6532409184742,1186.281376694673,420.1778765212966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5531.1193918042449,48583.74956976057,4423.600049418817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  08:00:00,7507575.790389465,75075757.90389465,7507575.790389465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3483568510282,0.16000818701676895,0.04891473402512033,0.0,5601.785544700148,49470.05818018684,4548.415767970139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  09:00:00,7974460.942395873,79744609.42395874,7974460.942395873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7440.634562088721,44986.15619899804,3242.0813748142938,2531.616714908759,5665.565500865469,50820.13845992886,4758.551365815906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  10:00:00,8146272.145638946,81462721.45638946,8146272.145638946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3495.843995224523,20741.463889875067,140771.4535403959,10783.004722706404,48729.83323634061,5696.832978863439,51674.66876285668,4938.23332936334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  11:00:00,9818739.32147801,98187393.21478009,9818739.32147801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11115.436835330524,29731.682822319442,209085.8475157855,17484.071192904918,90730.4944197137,5713.828962367035,52272.94315147788,5094.35188475567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  12:00:00,11919578.004816458,119195780.04816458,11919578.004816458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14107.473455827552,32501.113711326645,228273.85274158405,20837.503661198327,118384.80915760102,5721.75784715523,52651.02339120638,5207.977865394866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  13:00:00,11274150.468117189,112741504.68117188,11274150.468117189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23656.040803592594,43042.42329172827,306513.38358684859,29682.80173177032,142302.2029150362,5728.532434675534,52920.55798481862,5289.851960085082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  14:00:00,7108300.273966787,71083002.73966787,7108300.273966787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27298.702162070113,48062.96446003168,343166.54886626519,34927.01091999841,155114.13070197713,5747.3707748310739,53487.60361441435,5385.002664915742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  15:00:00,6892675.347500059,68926753.47500058,6892675.347500059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28298.24315430358,51094.78689622318,375338.04372682797,39458.4464839388,161900.5271429911,5794.538420164942,54402.46141761334,5499.089541042234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  16:00:00,9183099.163141083,91830991.63141082,9183099.163141083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29623.99582814888,54060.01607549816,409699.8581447686,43810.76100242874,168734.48290084894,5857.587389168373,55195.525429540496,5579.983233613343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  17:00:00,5428388.869927783,54283888.69927783,5428388.869927783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17423.18460534156,36679.597297762615,280596.50994435747,29724.615568917958,150946.12236478635,5862.000744628848,55330.24808193787,5598.86658430671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  18:00:00,4384777.897535522,43847778.9753552,4384777.897535522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5137.221414201258,24503.77490239056,210981.71216879178,21083.56910545813,113405.64802235882,5855.57891455325,55335.974849541606,5598.16734073369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  19:00:00,3140380.50377492,31403805.037749199,3140380.50377492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16309.977050292362,141197.9324819529,14061.781681690685,72351.32575239471,5861.103667976256,55384.567768693465,5586.403996540207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  20:00:00,3544828.840731837,35448288.40731835,3544828.840731837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9504.96049404584,84039.95513681096,8379.906921822005,31870.286068149417,5743.133583813044,54210.593840407215,5435.662824280368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  21:00:00,1668386.6625569305,16683866.6255693,1668386.6625569305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3856.605516756235,35090.684998902456,3501.76812189261,1550.7071661136588,5636.278508829288,52476.9208403001,5213.514614122426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  22:00:00,1066353.7715571214,10663537.715571214,1066353.7715571214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294586.5134325693,5597.865393855626,51404.24619052423,5049.1836000851039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  23:00:00,1072510.827198495,10725108.271984952,1072510.827198495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294461.67840173697,5650.3125486550129,51330.302580010066,4989.777440424401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294413.4473130855,5680.88559616077,51261.06602117323,4938.61768376935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294359.22710163958,5687.342931343956,51006.453258698246,4873.781686534333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294305.89284908465,5685.824293087576,50688.73967291717,4805.034180230486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294256.20290512,5683.808168891649,50411.026495059305,4743.100292975022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,462.40077179729,0.0,0.0,0.0,5.635788911565118,5662.59220674138,50179.37959040513,4689.791983368053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1644.3288656581793,0.0,0.0,0.0,0.0,5623.47743431921,49979.476867160876,4643.893690970339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  06:00:00,1500909.3366847877,15009093.366847877,1500909.3366847877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,581.4951597646958,661.672653027585,579.4502434553164,0.0,0.0,0.0,0.0,0.0,1291.54132468492,0.0,0.0,0.0,0.0,5577.0196876755439,49657.79823638584,4600.013732317878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  07:00:00,2358571.8147903808,23585718.1479038,2358571.8147903808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.102004686461,294.3884070915922,485.13158897447308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5529.187864927277,48914.45507943648,4526.493935775825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  08:00:00,3216234.2928959729,32162342.928959729,3216234.2928959729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.80449106686596,1660.8578537080248,164.4320682386942,0.0,5540.8681041140839,48846.359505186185,4531.4626564308359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  09:00:00,4502728.010054363,45027280.10054362,4502728.010054363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5898.555599896824,46704.07475483302,4508.765731014312,4690.2516545817929,5559.432367725396,49111.14450268755,4592.936239266348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  10:00:00,4073896.771001567,40738967.71001567,4073896.771001567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13448.477805667351,112501.92049207453,11010.32277723578,46998.72905716038,5569.996860384416,49279.56075228126,4667.014828154725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  11:00:00,4891397.402609889,48913974.02609891,4891397.402609889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.122964267130617,17653.16043448646,153241.36659601148,15087.756832122053,80004.1800855855,5578.711906067638,49418.420810856165,4747.924884735495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  12:00:00,4164433.968509986,41644339.685099858,4164433.968509986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.3982283548509,18864.76295731915,180307.0536871578,18037.732361562394,103062.35230986819,5567.432496605926,49266.53521182097,4795.1278702356489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  13:00:00,3971344.4969765904,39713444.9697659,3971344.4969765904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4504.666247800434,22117.59566215805,211404.33652927329,21151.10697777847,124795.37450375222,5552.9055864622819,48947.17891066288,4814.289251336638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  14:00:00,3118357.5857732847,31183575.857732845,3118357.5857732847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5779.60927973171,24110.012087136656,223635.47880173534,22375.421010591235,132962.7038249627,5555.56258218755,48934.75843831303,4854.304597130203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  15:00:00,2711590.0386145028,27115900.386145034,2711590.0386145028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5093.452769370208,25766.47500981763,227193.7434581631,22593.519920632654,132939.35754714866,5594.046315864125,49844.692262286095,4975.737596602475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  16:00:00,2927928.239279174,29279282.39279174,2927928.239279174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4481.743175352766,27249.150632365545,243959.7732185031,24193.295335510353,132930.15081574079,5642.718703350959,51242.64342523767,5138.125192333649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  17:00:00,1479380.7551006897,14793807.551006897,1479380.7551006897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19882.80112385953,187384.29996580797,18704.775127110417,108097.79354859192,5715.022320292381,52300.027649870404,5248.956259451358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  18:00:00,1500521.8069092553,15005218.06909255,1500521.8069092553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10702.0791953979,98828.46486205135,9453.282771879361,64027.91218664706,5899.33360184552,53980.088285446654,5404.535994045548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  19:00:00,1500909.3366847879,15009093.366847877,1500909.3366847879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4848.177358173103,45563.40111629691,4535.249655568705,64728.397390243576,6120.868768021778,56336.66397964054,5610.1337419888409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  20:00:00,1500909.3366847879,15009093.366847877,1500909.3366847879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1552.4669729318237,0.0,0.0,0.0,5980.402301462444,55354.52455556626,5472.108151553227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  21:00:00,1929740.575737584,19297405.757375838,1929740.575737584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293720.43808361209,5763.068494403487,53379.53954278718,5217.978980331118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  22:00:00,1072078.0976319912,10720780.976319913,1072078.0976319912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293706.5049000751,5713.886462817802,52046.764779718644,5015.477178859226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  23:00:00,1072078.0976319912,10720780.976319913,1072078.0976319912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293697.46483227107,5694.986862248933,51177.31421282596,4871.720930590163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293688.681466781,5684.313552414972,50563.50003757222,4760.295586607644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293680.0635470815,5677.186519159284,50089.87153309103,4668.148148540581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293671.6501282951,5671.688210772173,49694.42937686337,4587.743956714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293664.03355739798,5668.414179265533,49373.78395524633,4519.010698556515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293666.0110227946,5667.331861125287,49121.855180910796,4462.730317828712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293672.4046087372,5668.043369254374,48929.97859053269,4419.005883489103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  06:00:00,1500324.1768125147,15003241.768125147,1500324.1768125147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293667.6080506441,5671.4553889184139,48827.22914482618,4391.236235624968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  07:00:00,857328.1010357228,8573281.010357226,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293669.51987165366,5683.828348947431,48924.38536703965,4394.919855543595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  08:00:00,857328.1010357228,8573281.010357226,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293694.31282011987,5704.411096250899,49176.673998231236,4430.217282701837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  09:00:00,857328.1010357228,8573281.010357226,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1777.5672872133453,0.0,0.0,252082.04644302198,5738.849996088503,49627.499834287446,4512.34396335025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  10:00:00,857328.1010357228,8573281.010357228,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10054.713551336094,0.0,0.0,115439.85936166569,5745.759860695532,50173.7753258939,4632.772050424279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  11:00:00,1285992.151553584,12859921.515535837,1285992.151553584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6438.768244156049,0.0,0.0,106594.66041161929,5729.212670501843,50750.87766920587,4770.425199028315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  12:00:00,1285992.151553584,12859921.515535837,1285992.151553584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6781.066481537288,0.0,0.0,146151.67974009424,5739.395535009906,51244.15238189665,4900.867690308653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  13:00:00,1928988.227330376,19289882.27330376,1928988.227330376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12320.240687054635,0.0,0.0,156836.11889775194,5758.850987389443,51582.52811034067,5013.179137410241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  14:00:00,1285992.151553584,12859921.515535837,1285992.151553584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17426.53223146064,0.0,0.0,126561.7926081107,5763.933387643621,52100.21661046688,5133.9120277697179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  15:00:00,857328.1010357228,8573281.010357228,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13780.347370863368,0.0,0.0,117877.97017452278,5809.767401338014,53162.52984808149,5296.1534654563979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  16:00:00,857328.1010357228,8573281.010357228,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16254.871834377684,112577.90066863147,9183.78509280586,107961.4672092324,5881.433752734505,54203.223244038214,5441.587712281889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  17:00:00,857328.1010357228,8573281.010357228,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10717.197136904359,125754.50003755525,10347.846705943322,82788.30813154373,5930.063169638585,54480.9879417619,5476.611104949956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  18:00:00,857328.1010357228,8573281.010357228,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9026.957100742504,0.0,2062.5929207364868,117463.26526690333,5948.66742583249,54692.25468618157,5470.987650249997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  19:00:00,857328.1010357228,8573281.010357228,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3897.4746659036297,0.0,0.0,185080.95881591648,5961.870842050262,55451.343494500965,5507.728034290051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  20:00:00,857328.1010357228,8573281.010357226,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1092.7576144450919,0.0,0.0,0.0,5875.7913150326289,55038.11482279814,5442.781003431697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  21:00:00,1500324.1768125145,15003241.768125147,1500324.1768125145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5786.419763404051,53729.2670065015,5257.442533218234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  22:00:00,857328.1010357228,8573281.010357226,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245270.8615424756,5769.993044926986,52646.513531387005,5091.0023803511589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  23:00:00,857328.1010357228,8573281.010357226,857328.1010357228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,625.5963456756199,0.0,0.0,0.0,98111.26495076478,5760.320532378783,51874.81698597823,4960.738026189009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.796152181153,0.0,0.0,0.0,0.0,5753.392432038557,51317.212428215025,4858.5873972976219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,495.12346579209977,0.0,0.0,0.0,0.0,5750.071666523944,50921.67058391842,4780.317405141257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18973.672154391974,0.0,0.0,0.0,2621.0102920744636,0.0,0.0,0.0,0.0,5750.945797880967,50657.82072514768,4721.9609948408119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.5838723199857,0.0,0.0,0.0,0.0,5751.957037163821,50424.71582938521,4670.469880349919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18973.50482773955,0.0,0.0,0.0,3783.863582557806,0.0,0.0,0.0,0.0,5728.043306173092,50208.95943084726,4625.018034857496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1762.8864068641925,0.0,0.0,0.0,0.0,5698.11038863191,50087.289518218015,4594.341740990288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  06:00:00,1499759.8517506286,14997598.517506287,1499759.8517506286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1232.3660173010565,915.3003582762341,1064.6000255891116,0.0,0.0,0.0,0.0,0.0,4308.773483372618,0.0,0.0,0.0,0.0,5647.821390931583,49754.35839185531,4554.653250205861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  07:00:00,4070776.740465992,40707767.40465992,4070776.740465992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.1282247518492,596.9654554878938,730.9049022563968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5600.444108872519,49107.90373394065,4494.975148618326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  08:00:00,7498799.258753143,74987992.58753143,7498799.258753143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.64551001610306,442.94809746425548,470.7020291823053,24.761412003573544,0.0,5653.865342008466,49899.74522187919,4602.120030460559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  09:00:00,7968692.911884493,79686929.11884494,7968692.911884493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4924.452333286385,8970.316602714378,42467.44889484256,3346.1296674037519,1684.2634907998373,5703.7900297677929,51269.69032468672,4814.175401669425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  10:00:00,8136483.258993796,81364832.58993796,8136483.258993796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12803.461258309273,20482.74956616648,115733.15042422305,9200.740210116883,35158.79213185224,5723.771044175562,52080.15518385588,4986.663035597311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  11:00:00,9809794.117990429,98097941.1799043,9809794.117990429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20903.75745547092,31237.211943216662,191400.11296081297,16018.92628128404,81068.9166210488,5733.3108910928999,52564.774599481294,5128.71252375898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  12:00:00,11901859.345314514,119018593.45314512,11901859.345314514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26188.823809941594,37082.74217496437,231473.98697933203,21247.619399664043,121640.86039532999,5737.83726125837,52843.5244642963,5234.123212638373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  13:00:00,11263800.298520565,112638002.98520568,11263800.298520565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38365.57992645291,51571.98367994919,332560.80518560946,32630.834470528713,156998.12644420134,5742.551490023732,53048.39357406283,5312.601482348494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  14:00:00,7096922.210169404,70969222.10169403,7096922.210169404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40598.65607921293,55861.94438766379,366086.218000396,37992.27775317542,168609.93066917658,5759.454982014394,53532.610020092514,5403.878009855111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  15:00:00,6885474.038560407,68854740.38560407,6885474.038560407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37307.10035611464,55112.591536610504,372844.8475937241,40191.45950007509,164250.01058011619,5806.267094458916,54367.39393543259,5509.395657483582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  16:00:00,9172223.502830333,91722235.02830331,9172223.502830333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34289.65081067682,54119.84186096154,379376.66453804189,41456.442557333176,159119.7514730034,5873.227814195957,55160.08289954421,5587.591722034602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  17:00:00,5422037.209434026,54220372.094340268,5422037.209434026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19763.994647452684,35443.557350474235,258467.47876656129,27268.704505290705,134850.34055559027,5886.1712367340819,55361.211546560306,5613.263733639997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  18:00:00,4380327.153335471,43803271.5333547,4380327.153335471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6902.265900341859,23339.920090899843,191381.86770227529,19142.49492459608,96186.35586307537,5912.675232875423,55674.260684885,5644.15170028554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  19:00:00,3134420.201832514,31344202.01832514,3134420.201832514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.59620629368968,14818.743001358656,121350.44693794691,12092.433851346614,53338.459450577066,6002.34454040054,56560.65460886567,5715.990254171607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  20:00:00,3540318.3508668227,35403183.50866822,3540318.3508668227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7839.588454734619,64956.704578536104,6464.263522459426,15075.09142077867,5856.62532732176,55204.400683775224,5547.946691575858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  21:00:00,1670266.8235375402,16702668.2353754,1670266.8235375402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2751.7446341265,23223.85315105654,2313.87578907879,12.498471266660589,5683.62166952092,53077.99430530426,5289.795495435791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  22:00:00,1066187.9713175104,10661879.713175103,1066187.9713175104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294742.01437537037,5631.197071197985,51752.830306928176,5101.807249427037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  23:00:00,1071257.0369647348,10712570.36964735,1071257.0369647348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294623.3574427538,5676.137149716374,51557.86127033663,5031.124771559335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294578.81930811269,5705.664052350141,51457.892561385095,4979.279628100168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294529.6112155778,5717.923687305134,51259.7449617818,4926.309141256013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294486.82709002119,5725.551303323144,51087.585611414186,4884.477470451616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294450.84910261895,5729.019812802627,50904.50751069844,4846.364308274641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,677.9839762989282,0.0,0.0,0.0,0.0,5708.007429863918,50696.63162750587,4805.969174162098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2901.3434450563088,0.0,0.0,0.0,0.0,5680.270110326187,50548.27124154426,4770.772669560229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  06:00:00,1499216.5286186513,14992165.286186513,1499216.5286186513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.99277884192971,314.85728816198727,108.24863194861683,0.0,0.0,0.0,0.0,0.0,1704.4819191194918,0.0,0.0,0.0,3.9520438632838847,5627.983043539953,50167.586918170935,4720.85013923329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  07:00:00,4069302.0062506247,40693020.06250624,4069302.0062506247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.16347292056768,40.03661906117444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5584.563299250015,49510.07538118179,4649.932081286544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  08:00:00,7496082.643093256,74960826.43093255,7496082.643093256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2172.55307703493,9335.572988363216,667.875021851435,0.0,5642.087878407081,50252.96103193066,4740.874699423996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  09:00:00,7963964.980313361,79639649.8031336,7963964.980313361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.53810143003769,12557.931292505333,77278.02919162438,5976.726121825132,10301.800123778683,5691.835287457859,51445.210753980435,4931.897106464333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  10:00:00,8133327.298136452,81333272.98136452,8133327.298136452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6932.033380577944,23376.870678595962,154642.73143517783,13560.036145074717,53268.21937110572,5713.417590831178,52133.73646347121,5086.724832930414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  11:00:00,9804135.485111637,98041354.85111638,9804135.485111637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11577.86744719986,28833.66525057195,196765.85873566019,18473.377412055273,79091.3261789026,5724.824035016393,52617.07560014096,5208.336372546207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  12:00:00,11900297.713293968,119002977.13293968,11900297.713293968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10281.571751640628,27651.480395504463,187077.15728269207,18847.27345819682,89468.20527008147,5730.555769957893,52906.72810066348,5293.061165963128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  13:00:00,11256902.523700659,112569025.23700659,11256902.523700659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15778.529591123028,33562.075452264966,230976.2531751393,24165.271562262904,100250.297760378,5734.450937413126,53088.704276643424,5351.924253316144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  14:00:00,7096346.859806479,70963468.59806478,7096346.859806479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16316.796998183881,34846.0243205942,239564.73143972507,26048.148736210384,102348.64368989975,5746.8297816666049,53498.6714288016,5419.051707702072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  15:00:00,6882263.874189491,68822638.74189492,6882263.874189491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14895.17762874961,34710.24028022738,244028.10204501987,26910.88546403985,98139.11325481475,5786.232580435844,54284.253065961406,5506.502029845993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  16:00:00,9168367.668793243,91683676.68793242,9168367.668793243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13699.558067720442,34038.424300582235,244677.04507305349,26990.5958280826,93544.46884635692,5833.971350610482,54978.103694665486,5569.225260632352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  17:00:00,5419934.453510843,54199344.53510843,5419934.453510843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1365.9684508734338,20306.62512009739,148241.9265579273,16161.894850111166,66404.3408536593,5837.871464494833,55091.78291844379,5572.463808113458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  18:00:00,4378638.953726684,43786389.537266839,4378638.953726684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9968.166749729078,79383.95149346844,7919.835029067541,21357.5869285779,5844.549201179135,55148.650065837304,5573.989973860695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  19:00:00,3133968.823550099,31339688.23550099,3133968.823550099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2419.4860248252159,18736.98028744982,1849.3963188613389,18.3577941680722,5877.588421753681,55463.446788161724,5590.1728753754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  20:00:00,3538999.500603509,35389995.00603508,3538999.500603509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5773.63345660942,54485.13164295161,5460.400759056659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  21:00:00,1669062.450374221,16690624.503742215,1669062.450374221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.741129758414305,5646.812974079158,52582.15981240839,5222.02634737016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  22:00:00,1065668.9270221038,10656689.270221034,1065668.9270221038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5599.930777106677,51336.25668483169,5040.091239005444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  23:00:00,1070868.9490133222,10708689.49013322,1070868.9490133222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294604.38539658786,5646.1616449780999,51087.797116215595,4959.874701367467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294547.7308614777,5675.645090403049,50916.06824956686,4895.569304141608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294486.25201296896,5683.597545308626,50646.60323673318,4828.377525594765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294430.57065821738,5686.537878342121,50414.622548899235,4772.312207337028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294382.354940526,5688.381318291933,50230.58497222186,4727.293948528978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.6817062682741,0.0,0.0,0.0,0.9894024615916474,5671.6601404566,50083.02725754533,4689.354882593411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1977.2753306242376,0.0,0.0,0.0,0.0,5642.731678296591,50032.06625694993,4663.587785333696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  06:00:00,1498694.368316582,14986943.683165823,1498694.368316582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,713.7863723766982,709.3964399053333,714.265902544851,1.2711258852517238,0.0,0.0,0.0,0.0,1350.3507122153893,0.0,0.0,0.0,0.0,5592.291222012064,49707.353238519725,4622.148926813494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  07:00:00,4067884.714002152,40678847.14002152,4067884.714002152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.174514398712,474.17504253360996,552.878244493538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5553.15586304809,49080.09869551571,4557.666025916994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  08:00:00,7493471.841582911,74934718.41582909,7493471.841582911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,734.5456730338007,2712.306607469334,164.41473388556975,0.0,5618.806210641906,49879.27771433373,4656.712540470406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  09:00:00,7959610.356157054,79596103.56157056,7959610.356157054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10054.970615784896,63214.66954087384,4651.6318616442899,5690.323827766508,5677.458100646251,51162.03336629039,4860.869347816705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  10:00:00,8130436.953278046,81304369.53278047,8130436.953278046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4152.061761909127,21858.562847366207,149272.77080931486,12537.704917654539,50266.91097078406,5703.907776697633,51928.07051153131,5030.17363507738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  11:00:00,9801423.766315697,98014237.66315699,9801423.766315697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10291.984838400562,28909.59582217291,203496.31591382379,18484.192831294742,81686.06869859285,5717.824439892273,52455.01642838462,5163.861272683037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  12:00:00,11895151.802607755,118951518.02607754,11895151.802607755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10488.686601006179,29106.135197646217,203360.333364813,19904.80075140485,97618.9778747044,5724.582892717859,52788.40912467436,5259.63971418493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
