Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 07/12  13:00:00,11253760.458955309,112537604.58955309,11253760.458955309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17458.417215167854,36624.23057028887,259965.63876282623,26573.738639184827,112759.76408961526,5729.916509058135,53011.350088498664,5327.436458962749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  14:00:00,7092973.931132846,70929739.31132844,7092973.931132846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17140.63294933769,37128.596501896165,262217.18353730419,27915.596136377277,109388.07053716545,5745.572104011059,53497.13880606372,5406.133664499334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  15:00:00,6880090.254540624,68800902.54540625,6880090.254540624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13183.773745884668,34166.550387661686,245350.1200543635,26591.936289844827,94212.96756555022,5787.259085542537,54336.357379272835,5503.397607962962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  16:00:00,9165249.36830407,91652493.6830407,9165249.36830407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9439.085952860078,30909.34527796145,226066.5091984958,24616.631000180423,77721.62312694123,5845.171245304647,55105.62806192747,5575.351454239181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  17:00:00,5418080.05640892,54180800.5640892,5418080.05640892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17767.515075855114,132711.33173067159,14381.252553921006,52796.909998625,5849.520762196018,55223.84857456817,5585.641987400653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  18:00:00,4377197.991428381,43771979.9142838,4377197.991428381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9669.576697549539,78157.89166399329,7785.425109964432,20055.376195572637,5844.210362415545,55226.058221124455,5578.053703259342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  19:00:00,3132124.6112284038,31321246.11228403,3132124.6112284038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3917.7492521898586,31561.062267627105,3121.154124048968,0.0,5836.3231785429129,55175.52393413263,5553.8762006941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  20:00:00,3537722.02283033,35377220.22830329,3537722.02283033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,617.4631770871157,4832.78350510785,473.0540502318251,0.0,5721.608370337343,53989.91898987171,5401.370823837066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  21:00:00,1669592.865027348,16695928.650273478,1669592.865027348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.054911344389999758,1.2331138319295834,0.08189129420557417,6.156024274159943,5624.462630104003,52270.24905254866,5178.861495831231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  22:00:00,1065577.8971799077,10655778.971799076,1065577.8971799077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5589.268521639843,51208.64000213059,5016.8031992416049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  23:00:00,1070495.9773689872,10704959.773689874,1070495.9773689872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294549.371312825,5643.084345701569,51117.85634800384,4956.3402128027769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294496.8962700592,5675.369851938688,51044.62850958453,4905.347615687911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294439.3951755742,5683.61288430605,50819.26243295628,4843.118487280609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294386.33401359608,5685.268603629123,50581.34853265521,4782.08247978511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294338.4612098708,5684.394671736561,50340.929927231104,4721.734821256475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.65403128174378,0.0,0.0,0.0,3.3463438780252856,5661.792276111715,50093.413984352344,4660.2423828706819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1362.5295916654425,0.0,0.0,0.0,0.0,5625.867387611223,49929.39885489977,4607.644608779571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,1498193.5254772492,14981935.254772494,1498193.5254772492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.2126606039586,879.9496931308703,1090.1147969619536,100.31990913636834,0.0,0.0,0.0,0.0,1231.8302357374335,0.0,0.0,0.0,0.0,5577.057300388437,49586.76010299771,4555.165180543859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  07:00:00,4066525.2834382487,40665252.83438248,4066525.2834382487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,487.32345957219578,534.5151874332561,660.5654112159007,23.487909399746259,0.0,0.0,0.0,0.0,0.0,0.0,0.3718702513441672,0.0,0.0,5544.03040274034,49038.06887260294,4504.023732394724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  08:00:00,7490967.627386247,74909676.27386248,7490967.627386247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3220.026685119918,18842.038526698976,1426.4145808212646,0.0,5615.081637388459,49922.48386777662,4620.649875875544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  09:00:00,7957093.1835208679,79570931.83520867,7957093.1835208679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.762895141988,15736.999041480705,105230.4580596037,7978.37577230964,28986.97224215713,5676.080160738519,51249.89723118088,4836.401013966119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  10:00:00,8127657.573112858,81276575.73112858,8127657.573112858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10258.933720586323,29144.806967568915,203764.4900843418,16618.6811549557,87849.29421794792,5704.520151069362,52060.895560679026,5016.292737787304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  11:00:00,9798498.363408557,97984983.63408558,9798498.363408557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18171.382184879687,37752.22565943012,270623.852326816,24136.893322475906,125195.78286459868,5719.338990169782,52622.663989961264,5164.686469771726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  12:00:00,11890419.377263643,118904193.77263643,11890419.377263643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21198.726517087318,39602.967851907415,281062.2677506689,27157.236202317017,149832.2173000156,5727.230093530064,52976.08601288725,5269.999148178467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  13:00:00,11250585.621350838,112505856.2135084,11250585.621350838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30770.003346202135,50654.287162994646,367812.8471310476,37276.47812583646,169930.55542562565,5733.798813302811,53228.56682563229,5345.454664853362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  14:00:00,7089956.906489376,70899569.06489375,7089956.906489376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31331.193345739226,52568.70523526983,381590.5472169406,40574.30690649489,168449.39526364956,5751.145332827086,53737.610727021325,5429.577661171054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  15:00:00,6877896.099148966,68778960.99148967,6877896.099148966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27412.692425754747,50504.41316683283,376755.0681113316,40862.81046373702,156181.38423513136,5796.959488724696,54553.86787681407,5525.212848542601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  16:00:00,9162320.746898236,91623207.46898233,9162320.746898236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23703.050354370815,47934.494316631695,365785.5022618295,39943.73856705816,142525.20621397039,5859.802288748256,55286.09561925739,5595.177300015425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  17:00:00,5416291.1850487,54162911.85048699,5416291.1850487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7355.033369956178,28235.830860699494,215013.62770017048,23389.39736966458,106407.31128491524,5866.181604326408,55430.58865140657,5612.191631112488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  18:00:00,4375737.330517695,43757373.30517694,4375737.330517695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14092.999912915111,117274.19524878035,11703.711614308988,47305.73701950032,5871.703212511494,55561.24432176048,5619.4749262514419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  19:00:00,3130513.064133959,31305130.64133959,3130513.064133959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3498.9343398970888,28479.63345479945,2817.5108631418386,1506.498879684399,5901.506289014062,55881.186140459926,5632.175432029721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  20:00:00,3536522.1126279404,35365221.1262794,3536522.1126279404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.594885500016223,5771.109710549951,54632.109851049005,5471.324682336143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  21:00:00,1669886.793745329,16698867.937453289,1669886.793745329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.122041992626739,5643.774810613303,52753.68353944312,5230.635730415662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  22:00:00,1065439.0204091198,10654390.204091197,1065439.0204091198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.977202454391899,5598.084053334474,51551.571721754386,5050.372282802521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  23:00:00,1070138.2324837496,10701382.324837495,1070138.2324837496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5646.737048375057,51370.07098703195,4976.871057271229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5676.2501741219889,51225.2818732964,4914.635086460087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5682.378361223159,50923.568546532486,4840.2107822064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5681.983030444101,50608.49953219739,4766.7812717183019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5680.587633589454,50342.29998139374,4701.1933747518919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,466.27784962427708,0.0,0.0,0.0,0.0,5659.271459679502,50129.01560653469,4644.088280020303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1743.3463557285225,0.0,0.0,0.0,0.0,5625.991231513755,50027.253621756645,4601.495799510057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,1497714.1484205153,14977141.484205157,1497714.1484205153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,439.4613248669013,98.56208080564032,1092.0235704868408,75.98714424414219,0.0,0.0,0.0,0.0,1477.2380630429532,0.0,0.0,0.0,0.0,5579.091123296735,49725.56600263158,4555.914556016444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  07:00:00,4065224.1171413997,40652241.171414,4065224.1171413997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,658.8771737586881,15.655750518406938,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526376257289,0.06958206877047719,0.0,5549.5897796157219,49208.23489398579,4511.390454964273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  08:00:00,7488570.742102576,74885707.42102577,7488570.742102576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8249.80178824323,52450.517543495494,3874.3480429249827,3672.7691119846456,5617.00252370544,50041.75030653167,4637.294210460471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  09:00:00,7956005.502472584,79560055.02472586,7956005.502472584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3150.802426698027,21476.708292831117,155237.0040171758,11881.594595404407,50890.70102581845,5673.532453272321,51259.1987477322,4860.728109380643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  10:00:00,8124938.958000869,81249389.58000869,8124938.958000869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14327.856750941268,34071.23392352316,250871.5715515934,21332.266322269326,109598.09204348909,5701.691174602435,52026.82446340468,5041.159906817885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  11:00:00,9794983.3917628,97949833.917628,9794983.3917628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21078.611192031127,40977.787528051274,304300.722749351,27795.163373281615,143348.82033274277,5717.5507064191729,52586.44748834344,5181.7134492923219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  12:00:00,11886918.984726323,118869189.84726323,11886918.984726323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21330.70897151787,39721.10999534189,289803.2103673522,28428.932242735955,154983.39985678279,5725.038822758186,52931.62933087294,5278.817800748601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  13:00:00,11246528.473881513,112465284.73881516,11246528.473881513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28353.92071127394,48128.6557883322,354463.20795461858,36223.99547202854,165968.3790107329,5730.539376911042,53155.90378697219,5345.951936057422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  14:00:00,7087856.964511068,70878569.64511065,7087856.964511068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28850.067173240463,49782.677637220964,362711.1963506718,38894.19406475853,166446.41293323597,5745.43373637204,53617.011773263665,5421.266887322711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  15:00:00,6875565.226055697,68755652.26055697,6875565.226055697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25863.285089310102,48634.242529327494,365263.0579661825,39618.1989360595,157873.7289818298,5789.505598180152,54458.38541478861,5517.249409043482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  16:00:00,9159273.961395633,91592739.61395629,9159273.961395633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23196.5753214419,47380.96019610777,363816.3914443438,39727.85795466096,148702.50474263688,5854.524017514318,55248.37190236414,5591.288868453036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  17:00:00,5414531.899949442,54145318.99949441,5414531.899949442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9331.878114111258,30098.835143057644,232803.04904647437,25317.877592716544,122001.82461775467,5868.695347070253,55455.026789475116,5614.463914638742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  18:00:00,4374330.451308648,43743304.51308648,4374330.451308648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.01586767849768,19363.379107252964,164738.8663831333,16449.39924798525,81711.10131099077,5899.445228709337,55835.31200273701,5647.924778090117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  19:00:00,3129327.5717591678,31293275.717591674,3129327.5717591678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11502.245570530918,97996.94930622634,9737.759263187034,36974.41177061397,5997.1053501802939,56835.70749042315,5730.591389238501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  20:00:00,3535366.5207915997,35353665.20791599,3535366.5207915997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5914.762734940938,50936.990681938136,5060.104388234232,4538.254190181309,5852.342487863191,55486.830591252285,5564.874414224705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  21:00:00,1669745.0223640674,16697450.223640673,1669745.0223640674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3025.567424222176,27071.291817364134,2698.9761047759827,9.641534544952015,5674.815923600778,53346.276001593425,5303.7058767337089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  22:00:00,1065204.1459812376,10652041.459812377,1065204.1459812376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5619.3449708850089,52019.977682300705,5114.790658678785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  23:00:00,1069795.8203003682,10697958.203003683,1069795.8203003682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5664.349963460586,51837.30081242587,5045.974107527317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5692.095525954759,51725.26247959327,4991.916512075946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5698.608362024165,51445.00463359827,4924.173394122728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.644890146255209,5696.062173792802,51109.1208090403,4851.881271519886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06548761165026,5693.735625850345,50839.103190463946,4789.088246314653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,757.620273786788,0.0,0.0,0.0,0.0,5674.479430306168,50631.974596734864,4736.520158170091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2642.774866277578,0.0,0.0,0.0,0.0,5637.221409504928,50469.70839608493,4691.80455761039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,1497256.3791093557,14972563.791093555,1497256.3791093557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.38248348177974,149.8474532111459,406.0684447752938,0.0,0.0,0.0,0.0,0.0,2008.352096798965,0.062028849829790119,0.0,0.0,0.0,5590.521981940471,50160.539091501116,4646.491766146797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  07:00:00,2352831.45288613,23528314.528861289,2352831.45288613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.91297090954096,52.36933220364597,445.4328930642055,0.0,0.0,0.0,0.0,0.0,0.0,653.6051793372349,5971.554602232804,588.5472161452134,5.215388520690235,5540.362452770052,49357.3742178129,4562.759747092159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  08:00:00,3208406.526662904,32084065.266629038,3208406.526662904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6366.089862712771,51058.37939041368,5075.535661598516,8284.621317631485,5548.565096387308,49219.50944041751,4559.699567915223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  09:00:00,4491769.137328066,44917691.37328066,4491769.137328066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14598.493981533087,120973.71150568489,11671.797275982797,56967.88854708475,5568.706627305587,49483.27406840419,4626.229767605889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  10:00:00,4063981.600439678,40639816.00439679,4063981.600439678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3724.945189247947,22113.473364257665,190715.52742973649,18683.080812223845,105734.83579982749,5582.327080601198,49693.58078852454,4708.1004503886119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  11:00:00,4880165.745095442,48801657.45095442,4880165.745095442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8639.678056404606,24956.59492096463,221660.6597018653,21816.373656573305,131261.9641921362,5591.365729148406,49832.866093354554,4791.132842410797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  12:00:00,4156745.323683605,41567453.23683605,4156745.323683605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7848.928364835597,23846.260867448098,226897.00849828285,22700.938519128078,139651.28029477114,5579.577463890238,49678.96215282035,4839.379081851476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  13:00:00,3960122.002556656,39601220.02556656,3960122.002556656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9392.5667968676,25386.219078319697,241899.93143001456,24203.682153069753,148809.34240406822,5563.394182174135,49357.83211578844,4858.94847362577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  14:00:00,3108837.216550207,31088372.165502076,3108837.216550207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7507.628543754797,25293.65053844992,234219.6700553214,23434.882726072177,144077.41694815926,5564.947887558878,49341.08722886763,4896.645613323901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  15:00:00,2704699.966014081,27046999.660140814,2704699.966014081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3213.9414390884396,24244.3468522638,214369.74946813775,21315.0350349671,129324.24343750824,5599.394065573387,50164.86220786846,5004.08969686741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  16:00:00,2919731.790444066,29197317.904440658,2919731.790444066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.69001070177709,22456.733103240582,200888.49125841124,19886.589831887864,113138.3590594753,5640.629817412966,51376.662258403514,5142.785500425417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  17:00:00,1481288.9656294073,14812889.656294076,1481288.9656294073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16540.875044710592,160525.9335019186,16058.0890468816,93828.34242912167,5674.182935080196,51959.12972045329,5200.111325714749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  18:00:00,1497256.3791093555,14972563.791093555,1497256.3791093555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6775.9945305052829,0.0,0.0,70118.8493009206,5711.64755995759,52235.05959459206,5203.520176781765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  19:00:00,1497256.3791093557,14972563.791093555,1497256.3791093557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44460.433985989665,5716.85509968586,52366.64971103236,5183.434044076067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  20:00:00,1497256.3791093555,14972563.791093553,1497256.3791093555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29402.27990052635,5715.616801299116,51799.79125025566,5086.486574569321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  21:00:00,1925043.9159977423,19250439.15997742,1925043.9159977423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24061.83887512633,5704.229459804964,51191.42389389632,4985.410906213044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,1069468.842220968,10694688.422209682,1069468.842220968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17906.217826135824,5700.248532233211,50811.270742153196,4912.633557715733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  23:00:00,1069468.842220968,10694688.42220968,1069468.842220968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14560.691108634377,5700.155400282177,50563.75379382456,4859.06236451412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14470.650902024683,5701.105980382821,50372.30645473941,4815.373498242278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14366.433247447845,5702.123645209249,50205.41395726396,4776.831834862737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14322.884661680568,5703.124188899037,50056.621935201845,4741.952978487373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14333.265214884157,5704.05434527477,49921.91494124249,4709.843609102443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14369.093361161693,5704.818004455247,49798.15904668602,4679.826358585684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9940.82591285078,5705.711691864611,49680.86331277254,4651.133561465328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,1496820.3531078154,14968203.531078157,1496820.3531078154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2253.0715603577266,5708.157816751216,49594.94460916389,4626.627349258734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,855325.9160616087,8553259.160616087,855325.9160616087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5718.229036859929,49639.31330179461,4620.237018847506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  08:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2064.8665627835578,5734.283139984575,49765.73741372898,4630.229647381485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  09:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13945.06669159759,5760.5822400482579,50037.00511873287,4667.570060435506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  10:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4117.04512671452,0.0,0.0,27988.366028124194,5792.256352383597,50502.50476934874,4741.110756221128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  11:00:00,1282988.874092413,12829888.74092413,1282988.874092413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4136.410463691195,0.0,0.0,53781.06457953904,5787.746876952679,51034.00113301278,4837.32273599422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  12:00:00,1282988.874092413,12829888.74092413,1282988.874092413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2235.1257700828098,0.0,0.0,87253.60886323972,5788.161830118131,51456.53423254862,4937.278469186523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  13:00:00,1924483.3111386193,19244833.11138619,1924483.3111386193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13713.106188224921,0.0,0.0,117038.64101269814,5798.524183817074,51808.7499788144,5043.870616502988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  14:00:00,1282988.874092413,12829888.740924128,1282988.874092413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13041.06768138238,0.0,0.0,127995.24946771567,5792.347191353382,52347.59077341502,5170.961389796772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  15:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17285.458860955758,0.0,0.0,128037.45666554536,5838.180754557704,53377.415713802264,5331.493213567855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  16:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14520.29905655126,135620.61785568539,8578.393548606155,128127.53408574383,5917.649283736562,54434.50798531778,5475.396139146079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  17:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16413.38183932649,150665.17191938257,15058.934859883128,112824.04498036497,5979.678008511873,54800.716527988996,5533.191789483061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  18:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10075.581102163958,72360.60222716288,7211.64328475744,82103.35137857494,6024.570396772467,55198.57424090672,5555.204234255881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  19:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8889.178886138456,55499.70040099495,0.0,48922.89016311408,6026.107580036986,55375.229495692365,5569.436619461073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  20:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.442605984215,0.0,0.0,0.0,8585.31087804561,3865.715709958384,0.0,0.0,19279.060203184967,5882.315144892494,54455.44963486355,5465.914849204547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  21:00:00,1496820.3531078154,14968203.531078147,1496820.3531078154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,372.7738789220951,5770.002078560661,53453.464809329074,5305.941544130158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  22:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,994.3300909440495,0.0,0.0,0.0,0.0,5769.9222066862289,52615.560106547666,5163.739979820919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  23:00:00,855325.9160616088,8553259.160616089,855325.9160616088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1061.1700642308647,0.0,0.0,0.0,14.66090962199719,5778.23547000701,51989.21401855695,5050.626869504848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.0727416142299,0.0,0.0,0.0,8.727840844138145,5779.576347192687,51501.858095309835,4959.487273528771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.915365538076,0.0,0.0,0.0,5501.722039452287,0.0,0.0,0.0,5.199446233131218,5779.725614944189,51132.75821429623,4887.810665987624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.1879425326312,0.0,0.0,0.0,0.0,5781.879684507588,50868.07455904165,4833.751374385032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,553.9875179821765,0.0,0.0,0.0,0.0,5782.040088046665,50620.75612491367,4785.019424334522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.664938052074,0.0,0.0,0.0,6609.259909563618,0.0,0.0,0.0,0.0,5752.105385225442,50381.6947570121,4738.358343440953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2911.2363399277289,0.0,0.0,0.0,0.0,5711.546100651217,50225.75966221392,4701.201811567432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,1496406.1995408659,14964061.995408657,1496406.1995408659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.8949885823213,835.5500231082291,617.603418407402,0.0,0.0,0.0,0.0,0.0,5876.356892714281,0.0,0.0,0.0,16.13448626391376,5662.115714594154,49857.2967539444,4651.52131118958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  07:00:00,4061673.970182351,40616739.70182351,4061673.970182351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.64032400155289,394.4467238166583,386.62394623688166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.048906844339276,5614.734587867617,49223.86204248017,4585.0394980733649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  08:00:00,7482030.997704327,74820309.97704329,7482030.997704327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,574.3087015915345,1051.055530340779,2218.8051439983967,164.29941988206745,0.0,5664.239820101221,49987.29442081964,4680.96456369665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  09:00:00,7951101.271116579,79511012.71116579,7951101.271116579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7151.431355289722,11801.86452123507,59014.527479218894,4645.818584278729,5900.122985186533,5708.908931679051,51269.71666937205,4877.146264907792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  10:00:00,8118150.859069663,81181508.59069662,8118150.859069663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16092.4583133236,24566.79717382614,141798.23812484343,11873.997871202293,52471.02628903682,5727.629757282036,52057.42967706851,5046.620721623318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  11:00:00,9789383.833020347,97893838.33020346,9789383.833020347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23951.860059823997,34946.62533363928,214742.64098747928,19504.47630403275,99622.88233050541,5738.6173573031569,52581.836474081014,5182.928135559401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  12:00:00,11869183.52540471,118691835.25404708,11869183.52540471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28267.812790531505,39917.16043470962,245445.31881400498,24078.81501466392,139060.28709017134,5745.547924350048,52921.11489823091,5279.98007590064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  13:00:00,11243585.450185232,112435854.50185235,11243585.450185232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39370.49849875989,53596.04292297209,344812.2237102286,35495.65566973286,174230.1719222844,5751.781556490318,53178.79815215547,5353.4297441594949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  14:00:00,7073253.8397303889,70732538.39730387,7073253.8397303889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40240.61558810707,56435.77252436407,367492.80995404787,39806.46566907917,179631.78418450117,5770.364209219835,53693.18886792433,5437.424284437856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  15:00:00,6871050.780594751,68710507.80594751,6871050.780594751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35595.26383840337,53881.186063355046,363934.2380951841,40232.23496777628,166444.67869077539,5816.454064782119,54489.16130968382,5528.918503931742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  16:00:00,9156675.455376998,91566754.55376993,9156675.455376998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31223.449113856248,50870.270143308684,354304.2192691826,39378.71899614548,151783.63697924219,5879.035462413171,55213.07473775343,5596.344673558079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  17:00:00,5409710.536720622,54097105.36720622,5409710.536720622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14564.523114168684,30386.76921019483,213813.31393328814,23299.053215238742,114396.57007825264,5883.090067094082,55342.602124160556,5612.283956234262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  18:00:00,4368636.606781937,43686366.067819368,4368636.606781937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1240.1802315254343,16350.450772586699,128609.67863246399,12859.943412479144,59223.20563299323,5874.843135351174,55339.92563159083,5607.252588137533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  19:00:00,3120287.4457831114,31202874.45783111,3120287.4457831114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6082.017712971706,47084.17120439982,4678.574554770141,7114.110003036982,5876.798862353314,55358.79250484608,5590.5885857848629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  20:00:00,3535071.637990565,35350716.37990564,3535071.637990565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.17734857770128,2325.488753909925,226.59415918984232,9.51723019793342,5754.592679717541,54146.661645643784,5434.255157023427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  21:00:00,1681190.2286698642,16811902.286698644,1681190.2286698642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.23433289267081,5648.2209239560029,52357.98432551705,5206.969244771121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  22:00:00,1066890.5651331428,10668905.651331429,1066890.5651331428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4982094127263159,5609.401917262592,51201.64097710564,5033.63706703161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,1068861.5711006185,10688615.711006184,1068861.5711006185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5658.308687398111,50957.24615325141,4952.179550283672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5687.060498647429,50772.42449748737,4884.334934311068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5693.720091946755,50486.92441188638,4812.6962219650699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.345826048664853,5695.259019049582,50220.27211975685,4747.669041295871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.351787679537326,5695.021100509418,49963.25523029203,4685.911560840696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,541.7756076144045,0.0,0.0,0.0,0.0,5676.01844694609,49710.70314070492,4624.794056582304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2178.814184877116,0.0,0.0,0.0,0.0,5643.145779013506,49543.60986022579,4572.6827281288119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,1496014.041056163,14960140.410561629,1496014.041056163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1340.720187694973,857.474944183884,1479.1185120102828,307.4340417718094,0.0,0.0,0.0,0.0,1328.535649888288,0.0,0.0,0.0,9.354171888478492,5591.204212228368,49198.304932379375,4520.356237275927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  07:00:00,4060609.5400095845,40606095.40009585,4060609.5400095845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,693.895444291351,63.2886698376528,959.4092842813151,213.17796219961745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5557.290682678619,48685.33629048069,4479.919353099162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  08:00:00,7480070.205280812,74800702.05280812,7480070.205280812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.1547187524682,821.8338374436654,25.684477236875695,0.0,5623.647516740343,49561.24434341974,4600.816145711747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  09:00:00,7947394.076675825,79473940.76675825,7947394.076675825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.6907117529611,10706.726720555944,65339.78603722202,4854.837575890699,8178.832757127195,5680.394234033978,50858.07613922956,4813.50550066212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  10:00:00,8115563.225903586,81155632.25903584,8115563.225903586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9291.856011072932,25803.02275569382,172771.3384566007,14293.358125535851,64895.1497852396,5707.635809408898,51674.037506797125,4990.648567881149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  11:00:00,9785017.56557165,97850175.65571653,9785017.56557165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16765.972651246946,34484.90068925995,237454.90029844899,21298.06494586071,102062.87143688597,5722.5061166995,52266.11937249317,5135.874387425281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  12:00:00,11870468.856486358,118704688.56486358,11870468.856486358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18248.322520865426,35521.99847147122,241722.84484748337,23435.172167225533,122164.3944659345,5730.24172246623,52646.22813217837,5240.114822753485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  13:00:00,11236283.468741198,112362834.68741198,11236283.468741198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26304.051583236873,44870.859989602235,311600.6696757034,31608.10281109036,139978.96478686395,5736.192384275804,52909.39680496485,5314.765630252519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  14:00:00,7077401.860902446,70774018.60902445,7077401.860902446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25743.112121634495,45487.076176682924,313326.6345859493,33377.04084851394,137347.5175337423,5752.504871411242,53433.8572412468,5399.678260692116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  15:00:00,6868036.920732339,68680369.20732339,6868036.920732339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20216.816583172335,41308.433426847034,291745.7282470396,31609.530299557064,119241.59388352203,5797.203508174184,54322.080303757735,5503.4788177384539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  16:00:00,9149887.733383,91498877.33382997,9149887.733383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15132.038089119407,36831.26854975755,265650.880952942,29027.832139492675,99458.5446072365,5858.885456230856,55127.441555273144,5579.479056690365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  17:00:00,5408580.007395877,54085800.073958758,5408580.007395877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.2508633586943,19834.319769314665,144788.7504307192,15757.687235092235,62954.78341147446,5864.916949281203,55272.52246426812,5595.151534577333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  18:00:00,4368913.788011698,43689137.88011697,4368913.788011698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8264.921346980414,65196.393198430014,6497.33884399237,12832.202687268493,5859.812475009708,55304.71459417622,5590.699156103127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  19:00:00,3122428.2048388256,31224282.04838826,3122428.2048388256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,774.0061441655774,5656.747286108252,555.6142203338425,9.838131445527207,5874.982493371066,55469.6554234773,5586.75108405135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  20:00:00,3531752.9600231458,35317529.60023145,3531752.9600231458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.741009497584959,5756.233485435788,54322.962392741814,5436.062928436834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  21:00:00,1672551.5429391992,16725515.429391988,1672551.5429391992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.204416378027949,5639.289566166964,52445.44472218204,5194.810960505437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  22:00:00,1065115.5101502813,10651155.101502814,1065115.5101502813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.988649941046557,5595.822186925211,51238.19370150667,5014.294583269376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  23:00:00,1068581.4578972592,10685814.57897259,1068581.4578972592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5644.098246068003,51016.11294155059,4934.984007587379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5674.290377706995,50859.0290702328,4870.152582912517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5682.056017920866,50589.585719178605,4799.484564452209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5683.684584689759,50331.462981140765,4733.949626356036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5683.4745509319159,50095.95325737846,4673.380856762845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.7885708607985,0.0,0.0,0.0,0.0,5662.322572460074,49875.98995340567,4616.19839312899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2383.462725661171,0.0,0.0,0.0,0.0,5628.3470309289909,49743.62594245084,4570.093014075289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,1495643.993787727,14956439.937877275,1495643.993787727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1351.8410030943949,810.3956733070254,1514.0556282581527,314.6672679069241,0.0,0.0,0.0,0.0,1620.6907495358108,0.0,0.0,0.0,0.0,5580.223780952711,49392.374131914585,4519.3206585565189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
