Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 07/19  07:00:00,4059605.12599526,40596051.2599526,4059605.12599526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,632.9378686468305,0.0,1007.045735039429,238.92901371208846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5547.376431707078,48845.4746689776,4476.6394769782359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  08:00:00,7478219.968938636,74782199.68938634,7478219.968938636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4830.661845193928,27774.423436518235,2084.754231013843,843.3076412120921,5616.223032798604,49706.353672321355,4597.556001907641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  09:00:00,7945371.600827884,79453716.00827885,7945371.600827884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3896.6954363137435,20771.990427809327,141831.14090968568,10982.904868556403,49838.9372690941,5677.502381771065,51048.37489924365,4817.85065567211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  10:00:00,8113507.682139432,81135076.82139433,8113507.682139432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17439.601735471802,36776.0236370696,257164.19009102754,21140.52772923421,115863.62248191046,5708.650396995698,51952.47787409752,5008.370639248003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  11:00:00,9782661.11737414,97826611.17374142,9782661.11737414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26922.095466485644,47216.35427061092,334967.4008649665,29901.512553638502,156170.60273410736,5725.908353837364,52623.4141460722,5167.088037588589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  12:00:00,11867171.645167076,118671716.45167075,11867171.645167076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31235.052703273122,49657.292200109216,347450.9089687864,33485.416075833484,182307.17998959169,5736.381119322974,53068.36652450312,5281.782352600328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  13:00:00,11233775.879038133,112337758.79038136,11233775.879038133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42107.1377410418,62904.26863393781,454584.6552906325,46098.542809861414,204236.6608552843,5744.330760535984,53399.296971900185,5365.733800785329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  14:00:00,7075134.858909395,70751348.58909393,7075134.858909395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41247.447155423746,63770.06822634421,464868.1527684591,49698.64271421421,200945.12158904816,5764.962096313291,53974.78993207818,5456.523648539606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  15:00:00,6866370.669936595,68663706.69936595,6866370.669936595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33190.32054191161,57379.890435993824,430640.95380315647,46733.36308620882,175367.1279905126,5809.813310835808,54705.17381931827,5541.554617841329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  16:00:00,9147906.278331986,91479062.78331986,9147906.278331986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25575.607086245873,50136.58854918619,381918.9046740045,41723.813248298815,147534.50621168116,5862.002943838773,55311.4813361,5598.6715662176479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  17:00:00,5407275.471384673,54072754.71384673,5407275.471384673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8196.270738494752,28411.177952767877,210739.31073658184,22926.19489853269,108502.61039399442,5851.432620678102,55306.28581343589,5599.636192656944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  18:00:00,4367644.168069726,43676441.680697258,4367644.168069726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15083.789464603908,123984.50793311412,12381.528671868356,57406.72646419247,5823.0138170753129,55094.458893816045,5570.036108255258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  19:00:00,3120981.299936477,31209812.99936477,3120981.299936477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5567.205908276973,45305.165866003495,4498.585279536842,6933.6106245779,5791.240813692334,54794.21346671666,5519.176373755072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  20:00:00,3531092.7227538938,35310927.22753893,3531092.7227538938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.440676838528,4808.710205510419,472.17848646780359,0.0,5692.668501465428,53577.718492905,5362.660972551489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  21:00:00,1673417.489683531,16734174.896835309,1673417.489683531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09460173633038506,0.8041177751850182,0.04704254854459348,8.44838930606152,5612.380042973918,52048.12208258118,5155.840800865404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  22:00:00,1065106.199241038,10651061.992410383,1065106.199241038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5585.288710901391,51101.20320240914,5004.098031422466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  23:00:00,1068317.1384198049,10683171.384198051,1068317.1384198049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.406350294928527,5641.551189242752,51051.72360051976,4946.662511669253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.240418314151916,5674.050380319347,50979.868139178645,4894.33888798068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.845660023720463,5681.701349207379,50732.4276343724,4827.824975898882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5682.369344217142,50461.92487593921,4761.137128405961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5681.075125631599,50202.53516709626,4697.244911355916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.0005975365695,0.0,0.0,0.0,0.0,5658.3110667866999,49958.426603775595,4636.626510536862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2609.3486991057995,0.0,0.0,0.0,0.0,5622.964587166363,49797.67156799839,4586.775444025799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,1495296.167321553,14952961.673215528,1495296.167321553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1194.9097299367602,699.1768593091177,1304.5144659515896,373.2181432274217,0.0,0.0,0.0,0.0,1843.7965070629207,0.0,0.04211251641565811,0.0,12.663386102635713,5575.165391914378,49429.93853964875,4535.563282371946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  07:00:00,4058661.0255870718,40586610.25587072,4058661.0255870718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.33209834575657,0.0,817.5369309812722,260.1991944879779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5543.962928148805,48904.58664400503,4497.050751920368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  08:00:00,7476480.836607764,74764808.36607763,7476480.836607764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1294.0231414513976,5487.037493172817,340.32838691332537,0.0,5612.888383592556,49758.92402460933,4616.098494214925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  09:00:00,7943612.880028713,79436128.80028713,7943612.880028713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9726.981700435237,63057.14447630861,4489.552069156689,4420.956315204369,5673.072073198218,51035.90607385428,4823.967390770841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  10:00:00,8111602.191745448,81116021.91745447,8111602.191745448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1831.7266999281449,19133.732462950797,130799.92190143497,10444.965673065382,38181.41215920521,5703.1159163718289,51870.91109955034,4996.59962815259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  11:00:00,9780606.489163777,97806064.8916378,9780606.489163777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6194.052778038379,24881.975380640677,175151.01748953167,15136.764684560432,62594.201485830876,5718.144248114085,52446.88778392089,5131.568957812297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  12:00:00,11863707.44937185,118637074.49371854,11863707.44937185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6523.8066300944369,25531.83304522521,179905.97564880039,16785.130704152765,80075.51456446896,5723.82108383972,52765.159588694216,5225.12028921312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  13:00:00,11231763.937374942,112317639.37374942,11231763.937374942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13403.681271236848,32557.635889344576,233025.0757851882,22742.59451113355,96199.08201055456,5727.606171734114,52956.847140788166,5290.493290759102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  14:00:00,7072411.059687321,70724110.5968732,7072411.059687321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13602.297531879247,33611.238096805864,237919.0198381611,24325.25026206453,95943.672020351,5743.036246366901,53443.187036407784,5372.034982350894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  15:00:00,6864910.6776965609,68649106.77696559,6864910.6776965609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10994.064591886296,31857.335757568886,229739.51371458753,23836.436828322407,86963.1150069266,5779.652550835411,54252.48036941287,5472.746899710397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  16:00:00,9146447.231194558,91464472.31194555,9146447.231194558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8599.147542674027,29600.1615757797,217424.09829558657,22672.45669656397,76858.6694205644,5815.879802741433,54859.65553269894,5536.640544258068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  17:00:00,5406043.7236311989,54060437.23631198,5406043.7236311989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18181.326635334193,134150.65868865117,14004.23190509881,57509.272884288985,5811.765566878545,54925.51987369838,5539.57977831502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  18:00:00,4366341.422319762,43663414.22319761,4366341.422319762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11220.635081776882,90932.38878388744,9038.104232219985,31192.202939578932,5816.272527940907,54942.2475053381,5533.692020180803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  19:00:00,3119441.8028435956,31194418.02843595,3119441.8028435956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6532.270454556031,53644.10444615989,5312.347886026946,6019.433704003192,5824.309057091748,55005.50843933009,5524.650419399932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  20:00:00,3530655.9707918099,35306559.707918088,3530655.9707918099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2883.4379372061519,24625.595950839368,2453.5244822051679,0.0,5719.631877036031,53931.45255097295,5384.130209759201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  21:00:00,1674826.1187645379,16748261.18764538,1674826.1187645379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.7137589423242,3618.6722945311955,354.93087531747127,1.1872469882718296,5621.039892401462,52188.91442884505,5156.241257315583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  22:00:00,1065212.6264899355,10652126.264899355,1065212.6264899355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5585.468253903256,51139.93250650962,4995.080060664819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  23:00:00,1068068.6909439662,10680686.90943966,1068068.6909439662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5639.22591478561,51077.791621045886,4938.1328359975509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5671.992632674736,51023.027331508776,4889.45880299239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5681.010216970721,50816.17827458546,4829.903676588048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5683.459266723727,50598.9472414809,4772.510244664113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5684.2027517088249,50408.03283622793,4720.177475691174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.6752332704018,0.0,0.0,0.0,0.0,5664.139847811367,50245.448771261064,4671.855926537322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2155.7020127006364,0.0,0.0,0.0,0.0,5631.230024115851,50178.74491935907,4634.385687099367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,1494970.6646631528,14949706.64663153,1494970.6646631528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.0464348266963,7.87268883183375,733.2434164400467,53.77843226554964,0.0,0.0,0.0,0.0,1689.125394528607,0.0,0.0,0.0,0.0,5583.388765809512,49852.70907498952,4584.874985391148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,4057777.518371414,40577775.18371415,4057777.518371414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,536.0002908803557,35.20285082918603,0.0,0.0,0.0,0.0,0.0,0.22726990251372349,0.887632848528653,0.05127959686665364,0.0,5549.785030414213,49261.767539793866,4527.7561674068979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:00:00,7474853.323315762,74748533.23315762,7474853.323315762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4604.603135637722,25859.227131369826,1719.618818775545,0.0,5614.787962293092,50030.62425006192,4642.686977343183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:00:00,7941979.34846237,79419793.48462372,7941979.34846237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12664.605941473355,88498.28546197569,6467.798725013551,9422.323802884031,5669.596827495568,51175.106707431776,4853.579920828751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:00:00,8109824.015656514,81098240.15656513,8109824.015656514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2147.088573579151,20158.22084086616,145912.98318777988,12077.676166354328,40831.356764768556,5696.146447753046,51875.67186786374,5020.774931072202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:00:00,9778684.421072182,97786844.21072184,9778684.421072182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6985.162752559639,25621.046513316483,188344.32103120187,16798.78356814464,66118.68838757526,5711.102131372514,52365.52843705058,5147.024481687851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:00:00,11860581.833950717,118605818.33950715,11860581.833950717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8652.094401709475,27463.465361879837,199633.06213664675,19154.44520849922,89744.44015422772,5718.4820575485359,52680.28950710458,5237.467787661466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:00:00,11229747.222327138,112297472.2232714,11229747.222327138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16862.665256906173,36123.54720965012,264213.8565168394,26483.491483031215,111210.25005318807,5723.663814679479,52905.3209306885,5305.279090742655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:00:00,7070049.400820703,70700494.00820703,7070049.400820703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19174.86679582858,39417.78446577759,284141.36246735366,30004.241811349188,119008.171310078,5738.367443891177,53381.907581881525,5385.652630143111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:00:00,6863498.51757432,68634985.1757432,6863498.51757432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18847.952184300095,40832.5135272497,303060.16330897537,32483.568500883735,119139.77606186741,5782.328355326448,54299.047685905505,5494.7056694418929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:00:00,9145045.34729571,91450453.47295709,9145045.34729571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18843.540940587733,42346.97855703126,322885.18600939129,34994.759556269135,119317.71972010644,5849.435441439001,55168.20895629301,5579.325991735956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:00:00,5404855.086471578,54048550.864715788,5404855.086471578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8430.573703505916,29187.6672530878,226168.07382326525,24471.549417914837,105336.93520684325,5865.737915455679,55400.44369294232,5605.796746681391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:00:00,4365174.978306159,43651749.78306158,4365174.978306159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.5086913406527,21209.287159826305,181575.9386252951,18137.618460564012,81068.85756176837,5902.437313377516,55840.38797480857,5646.575688588142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:00:00,3118240.302609006,31182403.026090057,3118240.302609006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15928.121354994933,137970.23729239009,13732.626004217555,57636.86728922437,6008.590498269758,56931.703342202854,5739.656327847607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:00:00,3530239.168149094,35302391.681490939,3530239.168149094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10303.826393430309,90514.96879939288,9007.69861819484,32397.207573025385,5860.736411942903,55558.187989020495,5573.181740893463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:00:00,1675903.5430295272,16759035.43029527,1675903.5430295272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5352.293235585779,48300.49289663899,4824.100869554849,5090.504259409334,5677.956287988532,53390.61754583466,5310.475601194797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:00:00,1065265.684866643,10652656.84866643,1065265.684866643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5621.233760167909,52054.67952505864,5120.393231686417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,1067836.189045109,10678361.89045109,1067836.189045109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5664.067809590539,51824.16029583386,5044.716818788225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5690.523647842274,51678.20113057158,4984.939307841391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5697.632490572248,51419.33689174717,4918.756859635793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5696.594455091814,51135.65233182945,4852.41935459627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5694.253267944485,50874.22920304551,4789.629864211915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,463.6641938206132,0.0,0.0,0.0,0.0,5673.206355264893,50616.82504524907,4728.140566922423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.981826684967,0.0,0.0,0.0,0.0,5632.345744746931,50373.675740147904,4669.351425494288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,1494667.5822070568,14946675.822070567,1494667.5822070568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.00594210199538,28.47257825621546,716.9570378925287,0.0,0.0,0.0,0.0,0.0,1458.1061458788373,0.0,0.07533552747010154,0.0,0.0,5584.067714867844,50024.94776691389,4614.899600957709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  07:00:00,2348763.3434682318,23487633.434682318,2348763.3434682318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.7440154750591,0.0,0.0,0.0,0.0,0.0,0.0,724.1114834682961,6064.143103057512,589.6417116968619,0.0,5536.971689314967,49256.09794589008,4534.942557932354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  08:00:00,3202859.1047294067,32028591.047294059,3202859.1047294067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6019981188724277,0.0,0.0,0.0,0.0,0.0,0.0,6982.360381413991,55719.065902662034,5314.27052724102,7799.942534496036,5547.057303976594,49157.832142443425,4544.613731998504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  09:00:00,4484002.74662117,44840027.46621169,4484002.74662117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15187.079935482805,128132.84735666715,12396.211950558083,51985.73940017001,5566.594615192434,49428.84365059837,4623.158340066812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  10:00:00,4056954.8659905816,40569548.65990583,4056954.8659905816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3877.8882506579909,22494.64896729555,196001.7773169752,19268.2552529823,95318.47727844819,5581.950183204125,49673.88224189967,4714.153244123697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  11:00:00,4872263.99213921,48722639.9213921,4872263.99213921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9981.827435549323,26165.44601997442,233860.1981453325,23074.09118624827,122366.42107599846,5593.6426614083479,49870.58060502906,4803.136867133841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  12:00:00,4152130.6511804896,41521306.51180489,4152130.6511804896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11954.00982398445,26614.611170200427,252627.4706566235,25206.178378241744,142774.18487724255,5583.776912079086,49761.209443652595,4855.0165986260249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  13:00:00,3950765.423396927,39507654.23396927,3950765.423396927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16037.33302484427,29700.260887894634,282470.4122936079,28265.04343442937,161694.63509616248,5569.037854706658,49476.02470690303,4877.71045309418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  14:00:00,3105678.1341118968,31056781.34111896,3105678.1341118968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14597.995714314407,30090.271280596393,277627.3401940392,27780.239291676586,160301.8107291374,5572.130013635154,49505.66216786873,4921.547438186671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  15:00:00,2693573.58633879,26935735.863387906,2693573.58633879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8865.664521663357,28386.873257036626,251279.73272198047,24968.85711468586,142175.6272650824,5607.787590674361,50405.43285186871,5040.7812654927479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  16:00:00,2915527.907753477,29155279.077534774,2915527.907753477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3320.7863570196366,26144.56289691624,234975.73619132117,23312.773152943842,123487.55052119604,5654.690656210195,51645.139126560105,5184.750024191459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  17:00:00,1484388.2470371742,14843882.470371744,1484388.2470371742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18050.99213979485,170857.2323754983,17092.28501088695,94994.7922355169,5721.159257909778,52545.96774075642,5275.873532587823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  18:00:00,1494667.5822070565,14946675.822070569,1494667.5822070565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9484.340226487178,84155.49164703775,8377.598840973811,55480.231133558445,5876.496341719921,53921.451160473174,5395.9202509575329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  19:00:00,1494667.5822070568,14946675.822070566,1494667.5822070568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4477.256927162954,14107.472702279658,1410.3758951608828,12782.918276294304,6005.267470385689,55349.06522322376,5505.921593102474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  20:00:00,1494667.5822070568,14946675.822070567,1494667.5822070568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1585.4480561431756,0.0,0.0,0.0,5864.177688805041,54659.202406000084,5400.50978179424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  21:00:00,1921715.4628376438,19217154.62837644,1921715.4628376438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5720.559799308246,53118.767024108274,5180.623456534439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  22:00:00,1067619.701576469,10676197.015764691,1067619.701576469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.161734341038008,5696.67390470856,51982.37373088263,5004.747622122389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  23:00:00,1067619.701576469,10676197.015764691,1067619.701576469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5688.70792521042,51263.928771910025,4879.826635618786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.091450647975243,5683.489260213206,50745.799082865946,4781.075047883211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5678.967225010208,50324.75257794184,4696.357366035273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5674.9025052280489,49961.78957760077,4620.514374523164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5672.340892392044,49668.888681377655,4554.803158411809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5671.408170463718,49442.798613002764,4498.7533902765439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5671.7093719331319,49266.6403055848,4450.100364450981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,1494387.009708263,14943870.09708263,1494387.009708263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5675.503399978296,49199.035091277095,4416.115272133168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,853935.4341190076,8539354.341190074,853935.4341190076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5690.94036298701,49386.54262075383,4423.321355635195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  08:00:00,853935.4341190074,8539354.341190072,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4361.05218079007,28454.54152528044,0.0,104484.23595611338,5701.549299294809,49725.67469974908,4478.419205836667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  09:00:00,853935.4341190076,8539354.341190072,853935.4341190076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8497.134431290897,85161.57623571457,7085.608324839229,62692.89138777898,5666.139314889297,49456.76697705355,4578.258631914241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  10:00:00,853935.4341190076,8539354.341190072,853935.4341190076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16764.910307178947,163033.10074278117,9556.774120147054,113175.29418452514,5637.759366821711,48905.89329586766,4620.18552592685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  11:00:00,1280903.151178511,12809031.511785109,1280903.151178511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15992.416681659723,116017.95155389064,7598.800351930684,139482.2266224392,5628.279942700415,48659.26674964924,4684.245586385467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  12:00:00,1280903.151178511,12809031.511785109,1280903.151178511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151966.67086014056,5650.896329429285,49087.23901646262,4838.537158068656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  13:00:00,1921354.7267677664,19213547.267677666,1921354.7267677664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13558.6537010744,0.0,0.0,163950.24344159143,5711.26880808852,50118.51756392372,4997.1959570406729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  14:00:00,1280903.151178511,12809031.511785109,1280903.151178511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15322.771081250627,0.0,0.0,158261.12222737939,5749.433190617325,51008.47639283943,5135.6812865450779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  15:00:00,853935.4341190074,8539354.341190072,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20475.68693099869,0.0,0.0,141213.80100305094,5803.376601420809,52375.61074258777,5310.407531443006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  16:00:00,853935.4341190074,8539354.341190072,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15402.451791626736,178552.1658168723,17837.493145803517,123926.6611145195,5886.782759401475,53777.834215207404,5459.777117101607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  17:00:00,853935.4341190074,8539354.341190074,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14264.290229993117,107487.70588559077,10700.091941770957,84880.71302217822,5965.756851057352,54371.30647971575,5514.278144184846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  18:00:00,853935.4341190074,8539354.341190074,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5490.944797590381,67813.34448982455,6755.2397430809919,26034.20425009365,6043.360865393736,55234.9872142539,5579.090156518334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  19:00:00,853935.4341190074,8539354.341190072,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,963.3792179254451,5731.216900831697,571.8758483743189,98096.31118902071,6111.066560020837,56033.39656793297,5618.038861905897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  20:00:00,853935.4341190076,8539354.341190072,853935.4341190076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294271.2293669618,5938.929959624632,55012.72983836974,5471.369927268009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  21:00:00,1494387.009708263,14943870.097082627,1494387.009708263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294239.08453677277,5777.726751837297,53423.70049667627,5251.187598976804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  22:00:00,853935.4341190074,8539354.341190072,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294229.0098850342,5756.142460720662,52224.29651895023,5065.936358834655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  23:00:00,853935.4341190074,8539354.341190072,853935.4341190074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.7672977383571,0.0,0.0,0.0,98079.14025797753,5749.561222215564,51429.28999552786,4929.286884144058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,549.9209092498035,0.0,0.0,0.0,0.0,5746.792707031291,50900.55758504558,4829.15721805683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,504.0286325139318,0.0,0.0,0.0,0.0,5747.509418468901,50558.1316517145,4757.843149059751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1071.1870944779478,0.0,0.0,0.0,0.0,5752.924976515155,50369.41140368608,4711.251856905843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18973.7352695599,0.0,0.0,0.0,2538.0796686110077,0.0,0.0,0.0,0.0,5757.814257270508,50217.92362810384,4674.218018303162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.93521110446944,0.0,0.0,0.0,0.0,5733.963269218025,50074.87611005991,4641.036328597915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2866.890995853766,0.0,0.0,0.0,0.0,5702.596279278955,50019.97518546861,4619.882236951753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  06:00:00,1494129.0302556609,14941290.302556612,1494129.0302556609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1109.7072062107862,553.7508378860847,1196.609010772347,0.0,0.0,0.0,0.0,0.0,2774.54220774743,0.1068489979729512,0.0,0.0,0.0,5656.021744211532,49687.51877768041,4580.362777856901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  07:00:00,4055493.082122507,40554930.82122508,4055493.082122507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,838.8058614853467,475.2916803332643,998.2670199232174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9741559686477874,0.04730643045415781,0.0,5606.713005310789,48971.20100036766,4511.721084786342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  08:00:00,7470645.151278303,74706451.51278304,7470645.151278303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4134.483013860069,6261.851537679523,26371.588603142183,2488.952209588477,222.41049854269407,5657.50013372012,49713.22401679817,4609.740250143321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  09:00:00,7940987.523511036,79409875.23511036,7940987.523511036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11709.664144679307,17603.87887602933,90040.48289926053,7941.6298631049789,29204.55350652309,5707.960173700111,51193.36930069083,4824.130758988813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  10:00:00,8105783.043468784,81057830.43468783,8105783.043468784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19632.70999570085,29044.28591397006,160520.24720513577,13711.281874547334,74620.24329950425,5730.932027824475,52149.79648910167,5004.783085616384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  11:00:00,9774289.38933138,97742893.89331381,9774289.38933138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26990.05374318612,39447.965166298025,230917.08500588439,19751.95589619294,116655.07091291184,5745.332838474523,52790.42995106134,5156.60794568581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  12:00:00,11848605.11117502,118486051.11175019,11848605.11117502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31379.93185358148,44635.787278389056,261922.08550749089,24662.224727845354,154846.29137593759,5755.416297067837,53240.7376147925,5279.96911767837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  13:00:00,11228144.620836214,112281446.20836212,11228144.620836214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42555.00768375817,58298.154717551195,368106.2893310665,36580.52756455911,188875.9046327148,5762.023206800801,53549.238728943,5370.810719140291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  14:00:00,7059108.374916336,70591083.74916335,7059108.374916336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45830.25746982949,63671.88147574509,415501.2115487948,44203.97820904878,202010.52567011503,5781.262140417966,54019.25160587213,5461.08931464249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  15:00:00,6860223.677310571,68602236.77310571,6860223.677310571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44863.94340049792,65068.689070915854,444143.3103663149,48464.16842895348,202135.04839166394,5826.897641441498,54679.2246315793,5543.609624878748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  16:00:00,9146139.15412247,91461391.54122468,9146139.15412247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44279.853694636164,66065.3965223451,465950.8738913745,51463.157231124635,202286.9118412252,5881.924946608106,55271.64388400788,5603.264900283012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  17:00:00,5400879.742052998,54008797.42052999,5400879.742052998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27406.18487571244,41953.62385361283,303305.56679156605,31573.879553535287,169899.12174184586,5872.0635580695229,55272.19976348834,5609.149118857189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  18:00:00,4361054.488372907,43610544.88372907,4361054.488372907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8183.932876953416,23353.383581295155,188646.66283896857,18896.07674937811,104693.38037669107,5840.292569498216,54999.15446668427,5581.119472472284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  19:00:00,3112462.500292057,31124625.00292057,3112462.500292057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10049.825724598113,80500.30733839852,8027.5114978476499,28912.221900819608,5802.592969900225,54621.65455860078,5521.976487540756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  20:00:00,3529112.7741506888,35291127.74150688,3529112.7741506888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2761.828872876773,22183.06967876422,2209.301810414481,2.521155431295116,5702.9067957469819,53353.11278018877,5363.405914679577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  21:00:00,1686540.726177983,16865407.261779827,1686540.726177983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.47303204499032,729.0932940183983,71.15546873453092,29.293665339146384,5625.567267899576,51847.62144359178,5161.148941732906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  22:00:00,1066394.4769119006,10663944.769119002,1066394.4769119006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294668.97507911999,5599.427835823607,50903.91078944807,5009.67099732818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  23:00:00,1067235.0216111865,10672350.216111862,1067235.0216111865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294553.326922234,5656.1045005118289,50838.90571193581,4949.807179705108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245427.16288365797,5687.780019609018,50767.420985346274,4897.977237541981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5696.236468875519,50547.60022467339,4838.7290242918629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5700.083233690264,50344.18000095448,4788.837850170141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5704.93130356447,50232.52297177389,4756.307399129723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,725.2438145798492,0.0,0.0,0.0,0.0,5693.090049113073,50209.86579096104,4737.631245898591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3202.159886948822,9.455414565732064,0.0,0.0,0.0,5671.418591644059,50312.187441830734,4734.166382681109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,1493893.7202474199,14938937.202474196,1493893.7202474199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.93373031207039,0.0,0.0,0.0,0.0,0.0,0.0,2060.593789855611,42.528915680163617,0.32602039886224379,0.028467470270871096,0.0,5618.952029175815,50059.52445595958,4701.732905000513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  07:00:00,4054854.383528712,40548543.83528711,4054854.383528712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05515773550614047,1.7389489436538275,0.15448556106462464,0.0,5579.65863259864,49388.27667044042,4629.669903062377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  08:00:00,7469468.601237098,74694686.01237098,7469468.601237098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7124.350146299192,38251.672297575715,3060.3007335023764,1508.8967502400372,5638.308748332506,50113.87407485192,4722.087705186802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  09:00:00,7936782.264979178,79367822.64979178,7936782.264979178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3759.0676863057726,19369.49878749851,125050.74579510359,9946.347011904945,39568.34086760452,5689.369785856724,51323.91931199631,4919.170174551995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  10:00:00,8104000.337770554,81040003.37770553,8104000.337770554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13626.888848004819,31265.882872580874,210534.18096177703,18613.131389389007,90755.4681708388,5713.092480949293,52067.60220334106,5083.844197244601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  11:00:00,9772268.088323305,97722680.88323306,9772268.088323305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20783.671648833642,39106.70544771186,270243.68252599387,25634.125331734493,127736.59664414422,5725.441811247591,52587.40549277343,5213.1330231846209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  12:00:00,11850093.40058358,118500934.0058358,11850093.40058358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23606.4797894177,40823.78482689642,278658.91286704278,28443.455184792885,157750.36152379847,5732.535280528341,52918.13458653277,5305.369375303288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  13:00:00,11223186.829262019,112231868.2926202,11223186.829262019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32996.872082545124,53687.48798749026,366071.6790214693,38945.24320634094,184851.6330356485,5738.1925862661369,53152.37254254959,5372.5214224856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  14:00:00,7062018.934512105,70620189.34512103,7062018.934512105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33381.55626349635,54543.326934179095,375760.41670176738,42132.33727368477,183934.7314478079,5753.487080335856,53623.12560603818,5447.4333549481739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  15:00:00,6858857.315736728,68588573.15736728,6858857.315736728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29308.96281592209,51468.19926830961,373005.16070336729,42161.10159790244,169228.73622502198,5798.882421766,54449.14107896493,5535.003375516192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  16:00:00,9140931.107590916,91409311.07590913,9140931.107590916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25454.56450551793,48979.965141274086,363590.631587812,41149.30557546891,152923.75493243696,5864.460283888292,55227.756215023146,5603.984351839487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  17:00:00,5400529.1471341759,54005291.471341747,5400529.1471341759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11669.936146083588,31532.745880994582,236235.91852199136,26327.257217230668,126562.04805482443,5877.557852600029,55428.41315912044,5626.010883208562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  18:00:00,4360992.990307541,43609929.9030754,4360992.990307541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1359.7079909440643,21137.18794900188,177879.71852263876,17818.653725739547,91743.93269971413,5909.249328693354,55810.57621802337,5660.101054574894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  19:00:00,3114648.2739503157,31146482.739503154,3114648.2739503157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13904.998688687874,117394.42961620487,11705.453897324893,53402.207661270244,6004.580070639004,56772.388036744574,5740.070809965182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  20:00:00,3529568.3988149159,35295683.98814916,3529568.3988149159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8438.276889047573,72225.98792963721,7194.65007603039,22640.24878800879,5853.956711025595,55363.84594923642,5569.013337502186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  21:00:00,1680990.2033681209,16809902.033681208,1680990.2033681209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5408.98605239581,48038.94770154863,4797.96387802505,3042.9284178356358,5680.241010457045,53237.62978412564,5313.612747972252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  22:00:00,1065545.336359034,10655453.363590343,1065545.336359034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100835.71467521123,5627.909718733128,51929.23283758773,5130.603669956827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
