Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 07/25  23:00:00,1067066.9430338713,10670669.430338713,1067066.9430338713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5673.181396681463,51749.06185430885,5064.18520855446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5701.66261903528,51635.902471346875,5011.745260755107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5709.523319953547,51386.50908649411,4949.611193847767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5711.536386523345,51141.473057013274,4890.713674360261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5713.284974231757,50954.78603373023,4841.712414208578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,862.736294014628,0.0,0.0,0.0,0.0,5696.971891385168,50823.30336471772,4803.46269485253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3541.9049848924958,5.47693572647934,0.0,0.0,0.0,5667.436752294362,50808.69428505736,4784.187264457853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,1493681.1493683714,14936811.493683715,1493681.1493683714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.26842050268385,0.0,0.0,0.0,0.0,0.0,0.0,2234.905913616834,38.284624642145868,0.049286274739411089,0.0,9.113907688393227,5615.453331072001,50492.180173192,4746.7790341918639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  07:00:00,4054277.405428438,40542774.05428439,4054277.405428438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.3943209297374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12857584131961295,0.503981375378979,0.05132303654197549,0.0,5577.137159574769,49810.586882028816,4676.925080120224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  08:00:00,7468405.746841857,74684057.46841859,7468405.746841857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6340.657050786128,38284.02066503376,2979.133919019052,1526.6201397210969,5634.934843974075,50478.37438320407,4759.338304347319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  09:00:00,7934490.756530665,79344907.56530667,7934490.756530665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2098.718126823714,18337.385777078478,122287.92673952371,9498.717417698588,40237.08102895068,5687.4233028401499,51631.60429098893,4941.665623647245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  10:00:00,8102938.9672172679,81029389.67217267,8102938.9672172679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11632.655912817267,30610.827604911978,211291.3973509088,18438.695499753692,91227.7877389865,5713.518686493265,52394.66906450659,5102.602494965459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  11:00:00,9771134.135089525,97711341.35089524,9771134.135089525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19718.87501061222,39604.749649234356,280220.92497366867,26349.62596329389,130774.63234152882,5727.479720358592,52937.124080292015,5234.671088618671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  12:00:00,11847425.851925498,118474258.519255,11847425.851925498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24022.25840630577,42673.4255854245,299636.3429367297,30342.637121414427,163473.12487431305,5735.929296488996,53288.52493216531,5331.317046868035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  13:00:00,11222440.30976221,112224403.0976221,11222440.30976221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34881.94590496804,55308.37427859506,401932.4433730468,42546.688719548285,191767.1204451374,5742.371540276974,53537.41509330943,5401.5912064791659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  14:00:00,7059605.374572631,70596053.7457263,7059605.374572631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36725.98752372231,58622.63624200018,429129.92501417038,47758.83357100437,196156.95152572974,5760.358266592132,54018.2877333454,5477.885750177625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  15:00:00,6858083.578580887,68580835.78580886,6858083.578580887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34100.21210970027,58083.341796463785,439353.7073068715,49345.87280827523,189700.55719026525,5807.697487168982,54747.67583260932,5556.861431552024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  16:00:00,9140815.553115307,91408155.53115306,9140815.553115307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31681.736177437837,57142.79535854655,441711.2535365865,49720.375237805594,181784.8941972703,5871.869607179557,55423.08456611322,5620.533298478423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  17:00:00,5399539.533248507,53995395.332485068,5399539.533248507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17785.828718698274,37667.38197008,287588.8005673063,32076.474039516586,157280.18937428413,5879.156096094051,55579.93502836677,5638.51773911488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  18:00:00,4360015.557975275,43600155.57975276,4360015.557975275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5458.2183802029189,25249.15275947022,216382.95338577254,21705.65738026038,120799.61957095909,5884.865824101744,55718.19839856907,5648.517331567452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  19:00:00,3113985.708553193,31139857.085531936,3113985.708553193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16801.772347634636,144590.0161942679,14430.574380618427,78448.47195214652,5909.771089844254,55973.885472297734,5659.610672379799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  20:00:00,3529368.1305144436,35293681.30514443,3529368.1305144436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10230.3496972088,89384.88938038978,8918.931321039248,39442.00801016718,5772.812186879775,54639.50087760058,5494.845078505408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  21:00:00,1682672.5602683253,16826725.602683247,1682672.5602683253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5389.332226231719,48403.251493596246,4834.3997562447379,5714.892153346605,5652.912770084466,52887.47383155319,5275.113058535761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  22:00:00,1065651.3526571857,10656513.526571857,1065651.3526571857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5614.554180361239,51830.89604670636,5116.7162332163729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  23:00:00,1066915.1066916942,10669151.06691694,1066915.1066916942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153744.23096497954,5667.3587413110149,51789.85653871976,5064.374617423979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152183.28689963826,5698.626104035439,51765.507821527724,5022.007809146849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151030.09095896458,5708.842938598929,51582.77138085293,4969.443275777195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5712.879208244129,51389.244604375795,4920.2559483357649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5715.718872993624,51227.42613487705,4878.264205545073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,950.1372238289391,42.62610857732053,0.0,0.0,0.0,5699.2867429836119,51103.772162428686,4844.288421142836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3980.4739957460667,179.93790567950217,0.0,0.0,0.0,5673.5061405676319,51075.947316702724,4825.293739481418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,1493491.3805693684,14934913.805693683,1493491.3805693684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2548.411725741326,994.515898064411,7400.606451533159,445.9118474398708,0.0,5619.9060295706399,50741.33330662039,4785.355940970724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  07:00:00,4053762.3186882857,40537623.18688286,4053762.3186882857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331.8573121647508,10647.193224435343,1054.7900891623743,0.0,5580.491698717539,50059.724419307015,4714.049635573997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  08:00:00,7467456.902846841,74674569.02846842,7467456.902846841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9292.66146722108,59366.68845375977,4591.189274662247,6418.467840451215,5638.817963906052,50745.470533192245,4800.60270315918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  09:00:00,7934778.530601483,79347785.30601482,7934778.530601483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2862.762532814539,20388.317733337793,141130.1660962478,11161.233559483006,53060.17720286569,5690.363314263474,51871.92712058433,4985.214346945746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  10:00:00,8101811.350462886,81018113.50462884,8101811.350462886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11738.108965215522,31445.680178717175,221752.52442317466,19702.24470013195,101701.16216711064,5713.705062932971,52563.46846135887,5135.090876466027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  11:00:00,9769727.580472585,97697275.80472587,9769727.580472585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20094.001253578008,43794.76301132482,305643.9353400148,28718.598550175375,144541.5319604234,5725.660357451314,53038.56193402009,5253.876124210509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  12:00:00,11846373.318016494,118463733.18016494,11846373.318016494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25379.9390425647,49263.29885836324,348832.8053462637,35410.96760323009,182280.18692885014,5732.339739570878,53325.87774828199,5338.090823894382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  13:00:00,11220540.163761413,112205401.63761413,11220540.163761413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37329.521487271915,65325.917453652975,475235.5226227905,50286.688264165095,214216.0767866657,5738.381573318574,53535.4395931955,5400.21083972043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  14:00:00,7059294.103123874,70592941.03123874,7059294.103123874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39753.7303914678,68778.54998351797,501201.84786101637,55843.89452269604,220014.82884432635,5754.6633295453789,53988.97440427179,5472.328322026711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  15:00:00,6857070.826344736,68570708.26344736,6857070.826344736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37145.211354015344,70074.38186669414,527622.5829867312,59357.96795061423,213719.44263574598,5801.306614286096,54728.91836649173,5552.274418206908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  16:00:00,9139182.202093319,91391822.02093317,9139182.202093319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34741.73752441381,70384.25994966986,542006.2831401578,61203.728896153996,205853.20530109586,5868.51114263484,55439.24519500261,5619.309524475832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  17:00:00,5398917.671779126,53989176.71779125,5398917.671779126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20082.107403151353,43800.59393232565,334463.048826484,37365.818659356715,176643.65053504447,5882.095125438183,55650.4077972882,5642.91741001888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  18:00:00,4359547.851774884,43595478.51774883,4359547.851774884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6825.077935536581,27022.791564571176,234601.6777107746,23539.309591487614,134080.18896367259,5915.149126756881,56059.019555424275,5679.303971376197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  19:00:00,3113750.12476092,31137501.247609207,3113750.12476092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.35554232676962,17843.651011185008,154573.49940972855,15423.301258529036,84179.12153830265,6012.443531206176,57043.950901680946,5762.9207731474239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  20:00:00,3528872.381950405,35288723.81950404,3528872.381950405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11177.18924477597,98001.08535655809,9762.010426689587,46935.54728114145,5850.605740129186,55530.37548293694,5584.312429615603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  21:00:00,1682122.4822556314,16821224.822556314,1682122.4822556314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8098.953740408305,73234.42680299771,7319.989547818452,25285.82549723081,5678.299912636383,53450.74607617094,5333.982931846158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  22:00:00,1065466.4668927245,10654664.668927242,1065466.4668927245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205207.41557360439,5628.588621066792,52251.3919372583,5162.748421217076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  23:00:00,1066779.5575495489,10667795.575495488,1066779.5575495489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5677.288935088524,52175.38344844643,5109.552268877135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5709.475265028793,52138.14457372466,5069.007439577638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5720.487925112975,51958.53398540032,5018.727464586561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153346.5193970738,5724.8163758649729,51771.6719102657,4970.429259958314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150566.60358162304,5726.129804665178,51593.30805330554,4924.389809644482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,853.1332343414027,10.472745509113852,0.0,0.0,196651.7109077164,5704.917701770774,51420.38082090204,4879.125584884034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3211.7279715413449,116.13748719435648,0.0,0.0,49075.415202039505,5677.076021811275,51330.9895370705,4843.060262985958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  06:00:00,1493324.4700486426,14933244.700486422,1493324.4700486426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1961.663576690462,4194.083244810278,35216.84740165827,3124.9516832723536,0.0,5625.830705076524,50988.53420575603,4791.617598499449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  07:00:00,4053309.275846314,40533092.758463148,4053309.275846314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8943.69233012894,72202.48326410237,7048.745698005222,19821.184060232223,5587.629879602929,50334.49011092021,4721.210709833032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  08:00:00,7466622.350243211,74666223.5024321,7466622.350243211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6158.5841042146889,24350.913532608578,171628.93400503169,13735.62676772294,65495.48703727545,5645.902085526234,51032.64409507393,4824.258517785275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  09:00:00,7933843.189181856,79338431.89181859,7933843.189181856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16340.138471576769,36704.108442973804,273876.0747966319,22715.672767704124,114068.86187989393,5695.275719881596,52117.04359577925,5025.079828237381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  10:00:00,8100897.556936746,81008975.56936747,8100897.556936746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26721.723575687007,48105.995842613745,359314.0880508541,33046.75362570502,155713.888430906,5718.09591815693,52795.60274306228,5180.638560926677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  11:00:00,9768653.06857544,97686530.68575442,9768653.06857544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30582.72792733589,51635.00314792888,386875.84523523136,37578.75023547564,169386.48729632799,5731.133555385386,53277.32821099839,5297.398922117049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  12:00:00,11844879.54913609,118448795.49136089,11844879.54913609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27203.502324184028,46063.10065788702,339047.5712448431,35039.04368782373,165348.3504372964,5737.971929246786,53570.00011066842,5377.621737299275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  13:00:00,11219395.300859077,112193953.00859079,11219395.300859077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30483.946194828943,51225.96934810249,386956.9172047355,41381.55003889613,161823.32083377985,5742.027631587122,53749.35564720608,5431.436767380069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  14:00:00,7058232.3666125149,70582323.66612514,7058232.3666125149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29295.402398092658,51069.66510224837,384883.0107760708,42877.031262003,155015.85009886299,5755.66431885013,54122.73693293591,5488.9794360326609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  15:00:00,6856316.695410997,68563166.95410997,6856316.695410997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26298.286133167916,49803.33095898995,385257.99282706508,43055.33336549967,143641.89614806869,5800.717892741774,54802.05326103276,5559.061287995188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  16:00:00,9138398.38842943,91383983.88429427,9138398.38842943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23627.216168173927,48472.38142481543,381575.87771369479,42633.537106050564,132538.71072915247,5867.331870895471,55487.111475136655,5621.573143977636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  17:00:00,5398263.431570809,53982634.3157081,5398263.431570809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11304.837470900316,32260.362822072708,252187.798881501,27922.49175338146,115033.95941221186,5881.2713462939359,55694.01231177102,5643.2695867139259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  18:00:00,4358981.140745703,43589811.407457027,4358981.140745703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1894.8971671364832,22858.298984440935,195367.02341912196,19683.936833635267,91136.34588375276,5916.994608499476,56128.704085502744,5680.724672112118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  19:00:00,3113239.3415387936,31132393.415387937,3113239.3415387936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16630.51274966329,142878.64669800958,14239.153766989511,64782.696933965526,6020.433165860995,57184.11544535304,5769.808555905066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  20:00:00,3528484.176110344,35284841.76110343,3528484.176110344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10680.517753728776,92989.04560825766,9255.088200496519,37307.31596445295,5856.829481452056,55659.17571363241,5590.531277992741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  21:00:00,1682342.6021588753,16823426.021588755,1682342.6021588753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6696.2376528724639,59864.56774826744,5981.637339932159,11609.724850319582,5680.394500734984,53559.845431362395,5337.351596542591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  22:00:00,1065403.9007177226,10654039.007177225,1065403.9007177226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245628.02394703753,5628.869586019452,52342.73037600237,5162.395893268662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  23:00:00,1066660.33574903,10666603.357490302,1066660.33574903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294635.9575636923,5676.009934167465,52235.395102995164,5102.968754110956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294585.2132961907,5705.883861743728,52160.79713492984,5054.171547220835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294529.06253367129,5713.130861900533,51908.131175758586,4990.343208713695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294474.1738312962,5710.856119275242,51589.26708762728,4920.479816411308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294422.7537749514,5707.11333796016,51298.032452265645,4854.327778383417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.689588067581,0.0,0.0,0.0,0.9637947207417147,5686.2970675947649,51036.185594064824,4792.317549913954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2632.0965150472018,0.0,0.0,0.0,0.0,5648.424440246602,50802.80045036389,4734.536758229473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  06:00:00,1493180.467235163,14931804.672351633,1493180.467235163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.590678063982243,174.6572960575661,0.0,0.0,0.0,0.0,0.0,1967.0143025370742,351.4374101346093,2595.7603345599916,235.5193252990075,0.0,5601.062732952611,50452.39574677523,4680.458883123194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  07:00:00,2346426.448512398,23464264.485123978,2346426.448512398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.0314592876097,0.0,0.0,0.0,0.0,0.0,0.0,3238.804002222572,27711.203769281146,2700.968806988762,0.0,5550.754985256873,49668.23614200029,4596.707239110503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  08:00:00,3199672.4297896337,31996724.29789634,3199672.4297896337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11766.65261294836,95592.44897179371,9188.558236756244,32719.154505907456,5558.371715372829,49552.17643623462,4603.4625718110059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  09:00:00,4479541.401705488,44795414.01705488,4479541.401705488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2986.8890859593977,21726.055817120363,186090.9389517019,18089.468341819076,92380.0241994391,5577.056137260793,49802.308704364266,4680.377882672168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  10:00:00,4052918.4110668699,40529184.110668707,4052918.4110668699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14368.68292833607,30352.966141101944,268981.2981107963,26524.842327655944,141127.8739964514,5591.938472409026,50019.51357103537,4767.800570097012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  11:00:00,4867755.253798115,48677552.537981148,4867755.253798115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20417.580529817056,33443.876051400934,303051.53425337138,29973.14120035441,161712.07309556887,5604.338435042332,50211.92114726212,4854.65481712428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  12:00:00,4149476.7764644098,41494767.7646441,4149476.7764644098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19616.47360695894,31540.70805422544,299151.45704052076,29851.12913921657,165383.9900628218,5594.315185939807,50102.553379823454,4904.736664352546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  13:00:00,3945131.6991585365,39451316.991585377,3945131.6991585365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21147.320461870633,32625.118684578705,308857.4086135269,30906.533270118496,168707.20445638087,5578.867075738847,49821.611250796275,4926.504022671791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  14:00:00,3104987.7927307158,31049877.92730715,3104987.7927307158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18101.08860747035,32146.674598698544,296266.8054298021,29646.143337354424,161272.69218121575,5580.378054811234,49835.38488614146,4967.687326023373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  15:00:00,2694050.3309417676,26940503.309417674,2694050.3309417676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11031.809140266254,29732.26759447402,263981.6597579348,26240.825702670456,141491.35120745094,5613.443027861551,50678.45605098223,5080.0630162725169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  16:00:00,2906556.5963422798,29065565.9634228,2906556.5963422798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4145.125200979887,26662.792954023433,240383.5359808337,23874.09178585673,120078.19727863845,5661.113181800935,51875.53537020559,5217.52386070242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  17:00:00,1486540.0426132305,14865400.426132307,1486540.0426132305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18644.215487139314,175939.78846483973,17572.690733492364,95745.2378511746,5731.128625829028,52784.312717612476,5307.333694496336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  18:00:00,1493180.4672351629,14931804.672351633,1493180.4672351629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10834.350536363332,101019.86605813488,9672.44493950603,65563.27970109869,5896.032824926154,54229.49683645815,5435.423629097557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  19:00:00,1493180.467235163,14931804.67235163,1493180.467235163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6055.328368041845,57307.41751231187,1713.38502781461,121212.59865091897,6047.752567959601,55847.778460622976,5576.904776703566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  20:00:00,1493180.4672351629,14931804.672351633,1493180.4672351629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3026.1495640033465,0.0,0.0,244830.8089538565,5891.827201080629,54621.20399117776,5465.771443397231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  21:00:00,1919803.45787378,19198034.578737808,1919803.45787378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5738.661397274648,53116.24089698267,5249.1146345508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  22:00:00,1066557.4765965448,10665574.765965449,1066557.4765965448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5716.188695097636,52153.47964483646,5081.845644400194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  23:00:00,1066557.4765965448,10665574.765965449,1066557.4765965448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5709.959604080866,51546.8616945631,4965.024706676017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244834.34318333158,5706.171163561015,51102.50949094468,4874.694287138729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293684.3830552725,5702.792837025066,50736.197927940586,4799.054400932644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293670.482748995,5699.3214261754069,50412.91814209384,4732.28874903832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293669.7406503,5696.421206165956,50142.31969074023,4673.74051905814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293680.04095006207,5694.504332391676,49926.267632139694,4622.188294944308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293691.1110794859,5693.4555923564889,49750.5064391086,4575.289092087961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,1493059.414774,14930594.147739999,1493059.414774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293690.0832432752,5695.069735790428,49636.32569907594,4535.9214857755409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,853176.8084422855,8531768.084422855,853176.8084422855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,678.4575623861825,0.0,0.0,244755.61377357096,5707.402471816734,49729.87496535417,4528.9094625712209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4905.368807026553,15501.798419082597,0.0,103494.57996391354,5700.872341338923,49974.14940428784,4564.246311518588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  09:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6314.6974411248379,57826.66975582714,3930.7730590573048,76824.67302628349,5660.712259125047,49802.70430684198,4635.067984948221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  10:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10415.792865949335,98939.48793053819,5356.093244991263,96049.09266916507,5638.122826803857,49176.55156748957,4677.46505491099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  11:00:00,1279765.2126634282,12797652.126634283,1279765.2126634282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6983.938337998977,22131.67876991779,0.0,182278.8774744032,5634.588122073937,48950.64010079778,4732.063495526133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  12:00:00,1279765.2126634282,12797652.126634283,1279765.2126634282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293886.7796519848,5666.038725121234,49707.55611462234,4865.407731190132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  13:00:00,1919647.8189951429,19196478.189951425,1919647.8189951429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293943.2435998567,5739.083832441714,50402.04486425158,4982.758373574682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  14:00:00,1279765.2126634282,12797652.126634282,1279765.2126634282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10058.279611878324,0.0,0.0,186506.4797561761,5795.6084790993049,51095.487007788266,5100.348822016628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  15:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11371.639729726943,0.0,0.0,199699.00369571986,5825.5759854284819,52357.71052463647,5261.486797200373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  16:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8313.348195861194,25649.870633030037,0.0,58045.990562074025,5886.484223601722,53824.80696077619,5424.19549416505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  17:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7764.529980538737,17369.43170419637,4275.642996064055,124768.80271392588,5924.563793083231,54465.78232028699,5511.936936565649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  18:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2923.4146620781687,0.0,0.0,123369.13576484984,5895.99206188921,54732.38443362203,5479.984157983301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  19:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,733.1641005290271,0.0,0.0,147039.0025499302,5812.29423785806,54296.249710466014,5405.485051266563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  20:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294076.1499581214,5778.481262360187,53348.89899288321,5269.8786316049859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  21:00:00,1493059.414774,14930594.147739999,1493059.414774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,926.7594380067071,0.0,0.0,0.0,0.5912455245488936,5767.182276135184,52348.39791190497,5121.331605646771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  22:00:00,853176.8084422858,8531768.084422855,853176.8084422858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.1313482546161,0.0,0.0,0.0,0.0,5762.850195074534,51667.56035940331,5007.639541386001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  23:00:00,853176.8084422856,8531768.084422855,853176.8084422856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.3936157165214,0.0,0.0,0.0,0.0,5760.011392465385,51179.892335487326,4920.24170665973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,761.223588202197,0.0,0.0,0.0,0.0,5757.077317262948,50790.59604837772,4848.606657560623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.8490620856,0.0,0.0,0.0,4194.170276003482,0.0,0.0,0.0,0.0,5755.792527981305,50489.01469548363,4789.872997431791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,220.65362517105144,0.0,0.0,0.0,245137.03055933538,5757.642893462734,50274.704200556975,4743.283589220355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,424.4617487740659,0.0,0.0,0.0,196146.53092940813,5759.0838037865719,50084.90413679916,4700.967991624754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.781057335782,0.0,0.0,0.0,4653.393602730354,0.0,0.0,0.0,147128.71678826904,5731.941333136546,49878.51065121731,4658.064399119862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2096.5675863319586,0.0,0.0,0.0,0.0,5688.7436830131,49587.08776500628,4607.979944828404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  06:00:00,1492961.348513693,14929613.48513693,1492961.348513693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1519.0011365142657,592.1991152266504,986.4467646364425,75.95837312292334,0.0,0.0,0.0,0.0,5007.24971988372,0.0,0.0,0.0,0.0,5635.119122860641,49240.096737165724,4561.603229203342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  07:00:00,4052323.6602514528,40523236.60251453,4052323.6602514528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1417.6541061694732,823.316260775296,1211.6316688505338,379.0033241272872,0.0,0.0,0.0,0.0,0.0,0.07596825598178925,0.0,0.0,0.0,5590.520996931118,48619.26443450709,4499.135236215879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  08:00:00,7464806.742568463,74648067.42568465,7464806.742568463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5631.435586618024,49161.80942817565,4568.311731913906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  09:00:00,7935427.223463587,79354272.23463588,7935427.223463587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.8680256926993,0.0,0.0,0.0,5684.4409936795359,50416.2858901681,4735.752026481264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  10:00:00,8099554.385831256,80995543.85831256,8099554.385831256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.48196254245797,3149.7579829012336,9980.92511372189,590.6607043844032,0.0,5711.203816711288,51260.0376517933,4878.094710138538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  11:00:00,9766282.980505126,97662829.80505128,9766282.980505126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3620.1062892151956,9468.113604006276,49920.83583087731,3839.080797824105,954.2725046319783,5726.32823388017,51914.27355912843,5005.3852571199399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  12:00:00,11837640.611292847,118376406.1129285,11837640.611292847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5594.449713250057,15484.211225436326,91418.1452398738,7669.2296843178269,27602.61650304662,5736.930794940791,52418.65789990191,5108.475509200934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  13:00:00,11220569.499936732,112205694.99936731,11220569.499936732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14272.116718331446,25405.08071416291,153997.03617168245,13699.299645988705,61552.751989003074,5745.955737760468,52798.96359001651,5190.074634803304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  14:00:00,7052180.109236955,70521801.09236953,7052180.109236955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17127.64909530414,30246.40603440093,188547.52766942129,17357.609686427346,79105.03340091181,5762.052969271489,53352.818864318244,5289.4790468161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  15:00:00,6853817.378508958,68538173.78508957,6853817.378508958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17425.200895306654,32698.068793355375,211569.37003099608,20454.570477151956,86849.26428885618,5800.7819602098129,54160.85927678578,5416.966246868142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  16:00:00,9141183.527457178,91411835.27457175,9141183.527457178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18114.113032792753,34840.58836861447,235590.22075129636,23655.5680916178,94712.93812580161,5858.872190192927,54961.47621880835,5526.518714480248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  17:00:00,5396423.198654936,53964231.98654935,5396423.198654936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5238.674888705121,21458.018166052123,147787.19748592113,15063.525688089445,70631.43478556896,5875.018263186818,55178.83343188054,5557.100430256617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  18:00:00,4357736.006258956,43577360.062589559,4357736.006258956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10303.832580357128,79158.2377857987,7850.174803057351,22205.576205597517,5911.7276424343049,55597.913070905306,5597.4481350974979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  19:00:00,3102951.6848384176,31029516.84838418,3102951.6848384176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2063.382823057608,15314.989524417935,1506.5844812849746,36.53162757091224,5879.085471501426,55348.381155660136,5552.501206920879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  20:00:00,3524331.4454034187,35243314.45403418,3524331.4454034187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69155959438211,5726.571852242009,53746.99694042664,5355.227623924694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  21:00:00,1694732.4568364984,16947324.56836498,1694732.4568364984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5628.644505514451,51927.38365093234,5117.654232474313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  22:00:00,1066308.4680404873,10663084.680404872,1066308.4680404873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5597.5778867159,50896.299657852716,4961.159088749384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,1066400.9632240667,10664009.632240667,1066400.9632240667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245394.68547083214,5654.98647303541,50830.327917173934,4910.040924533035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294435.63727959696,5687.903240029699,50786.769294294965,4871.403729978773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377929.16520063646,7418.83668518287,67953.9507551526,6561.397186755167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378360.1262458367,7438.5583815154709,67918.59714534228,6526.027037114138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378672.41459306908,7447.978493843329,67748.83612735333,6471.373723859739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,566.1827644088561,0.0,0.0,0.0,316805.68636786946,7432.696433015221,67568.60069697256,6415.276344713173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1508.5327348324075,0.0,0.0,0.0,189785.27917041005,7410.257614805395,67448.58231907418,6367.113430338523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,1492886.2974956367,14928862.974956368,1492886.2974956367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1229.1431063466419,647.7586315340964,1415.7153494430414,116.64260213510018,0.0,0.0,0.0,0.0,604.9682998868642,0.0,0.0,0.0,223.94447136478869,7372.882097114743,67068.5748324597,6306.115017543491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  07:00:00,4052119.9503452999,40521199.503453,4052119.9503452999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.3999569547108,0.0,908.5789009821119,101.85203034429749,0.0,0.0,0.0,0.0,0.0,0.0,0.2512588305897572,0.0,48378.05333363198,7345.068422181256,66520.73706231329,6253.0633668914929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  08:00:00,7464431.487478183,74644314.87478185,7464431.487478183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,741.668703687465,11138.638058499339,65797.30609009396,5194.05233470618,126973.41834804067,7407.022330393452,67363.9257530899,6372.708381127665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  09:00:00,7931924.682179116,79319246.82179117,7931924.682179116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9897.328599329185,26879.96259469332,180644.70314812443,14517.30068821072,190187.4118300314,7452.291463426849,68622.79261465052,6591.842434038404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  10:00:00,8098583.834294194,80985838.34294194,8098583.834294194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19063.82919076047,37946.65713128905,257716.42142195194,21635.877886343824,234259.6350952244,7479.179279596581,69411.96686589132,6772.284244166841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  11:00:00,9765948.873244729,97659488.73244731,9765948.873244729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30189.950754957797,50432.88367617984,346154.91733522879,31321.687025831106,278000.93780870069,7500.717831103043,69989.01845517314,6919.709310148435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  12:00:00,11840408.899769567,118404088.99769566,11840408.899769567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39386.69342306062,57608.59859907207,392890.87398703259,38433.11482411922,312822.5623285219,7514.3473240643229,70402.96315611834,7029.592212642411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  13:00:00,11216891.505227954,112168915.05227956,11216891.505227954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49214.99772213184,71094.51747402734,501266.0777948266,51815.50084942937,329512.2422884353,7486.856760743459,70727.5419234549,7110.916896676201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  14:00:00,7054772.686230591,70547726.8623059,7054772.686230591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50860.865608740285,74846.57815270819,528427.4000342292,57665.08647726739,334065.6991961863,7477.1277252044569,71073.10441312379,7189.527609051307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  15:00:00,6854367.3018219149,68543673.01821915,6854367.3018219149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.94930666706,62860.31414839424,455996.1939643955,50532.56728933039,300106.3043678082,7610.211106819486,72098.2998678718,7284.493301987371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
