Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 08/01  16:00:00,9136926.293191482,91369262.93191479,9136926.293191482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28320.337299998002,53892.42623055408,397330.1382204921,44228.68816205182,272030.97610734376,7700.491218445076,72829.05347360068,7356.542026111837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  17:00:00,5396476.298835171,53964762.9883517,5396476.298835171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22819.04355850125,42741.147973858344,318248.42036738488,34419.98171634149,273820.6963763618,7709.836460513113,73174.24064773851,7389.465378170377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  18:00:00,4357450.351319282,43574503.51319283,4357450.351319282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6738.218600356693,25797.17737344519,213502.46152673549,21378.948058672333,225265.72975197366,7839.392740759041,74427.51160975227,7510.424210950376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  19:00:00,3111427.657610971,31114276.576109716,3111427.657610971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9852.201534873953,78883.73688019972,7851.347595030092,153631.6298018075,7948.108983864692,75428.24626783464,7600.4867479340659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  20:00:00,3526556.086083959,35265560.860839579,3526556.086083959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1065.385929015538,8080.476499251785,795.6397990371555,93695.03438206676,7674.201218600636,73092.29674849269,7333.617327628098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  21:00:00,1684028.871493142,16840288.714931419,1684028.871493142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55293.68935581241,7469.967357042478,70842.77657546452,7063.259726650877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  22:00:00,1065392.5981805537,10653925.981805534,1065392.5981805537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270340.3537905161,7427.647721892267,69574.43596929603,6880.573799377694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  23:00:00,1066347.3553540265,10663473.553540264,1066347.3553540265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382209.3914061704,7475.7045012586909,69414.8899636231,6813.240231584831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382219.69541207209,7521.177270810672,69345.19276081784,6764.378418482823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382220.6106558249,7538.907295281725,69122.45330663958,6703.5417628584959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382222.71684590776,7547.408598373418,68925.3044638182,6648.383988455104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382228.5404103403,7553.364712274754,68743.72222233645,6598.069290870325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.9433005320987,0.0,0.0,0.0,201965.3476641473,7528.803102601408,68579.94745973619,6554.515056708246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2491.913153036926,0.0,0.0,0.0,152425.00777256333,7492.278178417139,68506.17571736472,6526.4595634210349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  06:00:00,1492834.2839454786,14928342.839454789,1492834.2839454786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.83693267807372,200.55740177633684,49.895513541751089,0.0,0.0,0.0,0.0,0.0,1682.5715708472138,0.0,0.0,0.0,45979.74398182074,7442.922564837366,68160.61381520576,6484.324242656443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  07:00:00,4051978.770709156,40519787.70709156,4051978.770709156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.252853668590557,277.9099174111775,25.010462173526606,0.0,0.0,0.0,0.0,0.0,0.0,0.1127987010093781,0.34983436994743069,0.0,71507.71527105633,7409.300898528847,67495.42909537014,6416.043563385374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  08:00:00,7464171.419727394,74641714.19727393,7464171.419727394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2299.7576816520347,9289.162266920293,588.7082452480769,99733.74423613934,7451.906979134593,68148.04988889415,6497.926911696252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  09:00:00,7931448.997844122,79314489.97844124,7931448.997844122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9615.088086324215,58879.52132437932,4359.0726288850569,130734.06466755229,7489.147661853119,69263.8475141523,6672.334378462721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  10:00:00,8098259.184568787,80982591.84568787,8098259.184568787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14353.599272203695,89094.75712330609,7040.930580388634,147411.75040443659,7516.759931355147,70003.965412856,6814.528078766997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  11:00:00,9765811.820671564,97658118.20671565,9765811.820671564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4288.22900885024,22847.021767034323,143804.85938674169,12242.105770376525,178067.28781693933,7534.019780221962,70504.37828001478,6927.749710155141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  12:00:00,11840305.29009531,118403052.90095313,11840305.29009531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7594.347524077169,27771.725752441944,184209.08700285425,16863.97666825766,209305.53822896293,7543.191186532934,70823.73175490537,7022.339964014632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  13:00:00,11216201.723618616,112162017.23618618,11216201.723618616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18731.93080776363,40059.42574115324,278457.1999410673,27423.577696133434,237625.58169134207,7548.311302006511,71008.62162407002,7092.145075615755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  14:00:00,7054897.960421013,70548979.60421011,7054897.960421013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14977.406417996515,36397.11357010078,253152.97819852725,25927.743605000374,222393.3283323955,7567.169166366785,71399.54599603298,7168.618400117502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  15:00:00,6854092.510125171,68540925.10125172,6854092.510125171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6586.057098551376,27560.092141032714,191971.53234078643,20151.1091088015,188220.940210485,7616.693480029484,72081.693251612,7254.858090883042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  16:00:00,9136276.715438014,91362767.15438013,9136276.715438014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1417.7363955290919,20279.422378141422,140311.55034765017,14787.593321381757,166212.29670446099,7659.253956053332,72583.93820605769,7303.485462367607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  17:00:00,5396327.94753553,53963279.4753553,5396327.94753553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8535.034832649122,56607.60858059726,5926.061904701939,138458.61410630539,7599.695249728913,72251.66785216179,7268.627207282699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  18:00:00,4357335.223126695,43573352.23126694,4357335.223126695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3368.5916840094766,24672.638010834096,2460.7107098765288,118116.80119325793,7504.1583095128339,71260.82566040896,7154.995099506773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  19:00:00,3111555.365777376,31115553.657773764,3111555.365777376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,510.79280925080368,3611.2024795871027,354.18425562001337,101139.20658804932,7443.2309231999329,69940.61957619906,6979.113870673741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  20:00:00,3526611.8714643258,35266118.71464325,3526611.8714643258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05708896221612644,0.5183124933429409,0.05005022418595157,79823.00975315202,7399.1355595263389,68732.31277240573,6807.755783690114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  21:00:00,1683580.01286437,16835800.1286437,1683580.01286437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7732248361935062,0.05138259710354918,71428.4821664628,7367.8443510174779,67776.84351734673,6666.204334701023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  22:00:00,1065309.2021408622,10653092.02140862,1065309.2021408622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230920.47362503565,7362.921506404314,67177.28249766176,6564.453969518055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  23:00:00,1066310.2028181994,10663102.028181989,1066310.2028181994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382357.13728792939,7416.514584749136,67305.92963795067,6540.68465331295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382310.70460528667,7442.562675818043,67346.06055928477,6514.956211676315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382258.7618204328,7453.73486938473,67195.06226959299,6473.113559403867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382211.763626727,7457.811644312257,66997.18480842829,6427.837325627181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382170.9410700689,7460.268726041271,66824.55566243408,6387.1322230172149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,943.6203072109905,28.566911862164888,0.0,0.0,79975.17935519443,7443.278312187856,66687.7514769042,6352.119537572936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3541.175504933582,38.826439400023158,0.0,0.0,183624.61821036988,7417.623985217848,66605.61979706255,6323.10617569777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  06:00:00,1492805.3232665398,14928053.232665398,1492805.3232665398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4614.553311228549,223.33833419745114,0.0,1819.5843392637774,1710.049694096683,1826.7310796127593,1059.273085130603,0.0,0.0,0.0,0.0,2254.429277869673,174.4489923673732,602.9863631596336,0.013665325325523422,78278.18343011236,7374.386563673591,66241.74841855608,6284.58836646536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  07:00:00,4051900.1631520355,40519001.63152037,4051900.1631520355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5406.980788923727,554.8069240931166,0.0,1556.5631181513464,1503.1352643256515,1664.201938324152,1050.1779537939565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68741.63520078718,7335.109760399321,65552.19775240965,6239.345884106239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  08:00:00,7464026.616332698,74640266.16332697,7464026.616332698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.91151519007595,5.996790192135765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68702.3873053783,7388.683824950952,66213.5594219842,6318.236789420741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  09:00:00,7931298.1919918539,79312981.91991855,7931298.1919918539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67865.49022261487,7442.219642345899,67376.6159057428,6452.964539991958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  10:00:00,8098101.583358871,80981015.83358869,8098101.583358871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1404.0263390510234,6000.878673860564,356.23167250555817,93523.11570754019,7474.357643394565,68373.12691035791,6598.0405652946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  11:00:00,9765368.277496314,97653682.77496314,9765368.277496314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10034.811741123684,61107.07377272302,4794.390580745994,139145.9096338053,7501.039808267157,69183.06137008553,6746.682362768798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  12:00:00,11839948.124048086,118399481.24048087,11839948.124048086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4666.61806622093,23312.847078917082,155722.41920273353,13601.386271100937,206046.78427662873,7513.981423616354,69648.66814009947,6863.127465800611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  13:00:00,11216092.605970828,112160926.05970827,11216092.605970828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17157.789781600266,36872.395223671396,257781.71088430778,24184.867085988004,245544.56895577987,7520.604678757457,69899.37498761284,6952.483459753404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  14:00:00,7054595.71953348,70545957.19533479,7054595.71953348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23497.64997029516,44845.17655235892,314260.2480505954,31197.557805494256,264822.3643296332,7541.359265010772,70415.38946826513,7052.17375914859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  15:00:00,6853965.907979107,68539659.07979109,6853965.907979107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19658.65255293618,42461.61426104561,300000.66981627847,30881.206812133776,246003.2875859595,7600.783202957697,71481.99285664047,7190.197642136438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  16:00:00,9136247.368809063,91362473.6880906,9136247.368809063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13031.557810140903,36067.3460728731,259812.6451487137,27253.479699259555,220914.10054511648,7676.781094216113,72420.7368319523,7291.324636662791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  17:00:00,5396201.711028647,53962017.11028646,5396201.711028647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,519.6034832471486,19188.40943608185,137232.5858832575,14529.253686420554,189048.2449109656,7690.104293183057,72707.29548981368,7324.1242528813459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  18:00:00,4357228.533039285,43572285.330392848,4357228.533039285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6074.437797705483,46265.8647267035,4605.996328937918,135848.02704042279,7629.851756435091,72422.34036823189,7286.914246375923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  19:00:00,3111367.4202082699,31113674.202082695,3111367.4202082699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.06567285038165,1079.8204048831595,106.05157668720487,88023.16286337799,7509.228796711247,71278.56983245477,7150.028999855292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  20:00:00,3526428.4871932899,35264284.871932897,3526428.4871932899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70192.73440042227,7437.431905104003,69891.76306748466,6966.802348914093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  21:00:00,1683787.0523043322,16837870.52304332,1683787.0523043322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69954.8330699506,7395.911608097617,68708.34711034429,6796.318752122442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  22:00:00,1065321.5851807164,10653215.851807163,1065321.5851807164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226058.9420809187,7387.647003312992,67988.35271216544,6671.571780114719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  23:00:00,1066289.5166189569,10662895.16618957,1066289.5166189569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382490.4260001879,7441.035917498494,68083.13869344314,6632.771975034615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382452.1933249805,7481.755344670132,68170.06506673007,6602.373110464588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382411.77461301159,7504.024067310743,68102.94693161945,6563.853672662931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382378.71958886718,7516.645156373524,68002.25275717909,6529.147528379125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382353.2666838041,7525.501240639532,67916.48520631816,6501.921199102432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.2649985071466,0.0,0.0,0.0,215622.51249515429,7507.26131362314,67909.39100223828,6486.777820484594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3093.3040937374305,0.0,0.0,0.0,215647.37998097566,7469.543500337564,67905.25167621295,6471.360436202442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  06:00:00,1492799.4240352498,14927994.240352503,1492799.4240352498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.8959499922823,704.5889937042376,195.2082966970332,0.0,0.0,0.0,0.0,0.0,2021.413463224746,0.0,0.0,0.0,48780.50412137288,7424.065632971506,67554.5216579303,6427.544512642625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  07:00:00,4051884.1509528208,40518841.50952822,4051884.1509528208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.9918811672994,558.8386669941615,241.30250023560704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49052.8264044005,7391.690323774458,66893.0689259764,6356.996822172379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  08:00:00,7463997.120176248,74639971.20176248,7463997.120176248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.341421876179444,1.060246701623347,0.04934923961591437,78204.07072435953,7439.413570377607,67581.72050373252,6440.34954949719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  09:00:00,7933321.620004132,79333216.20004133,7933321.620004132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7746.011410582432,46337.01109119335,3469.0365335598996,134265.00313252008,7476.464239809541,68748.45322509112,6615.142644116087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  10:00:00,8096475.27940698,80964752.7940698,8096475.27940698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1887.84091268224,19464.636742446684,123440.56709901769,9860.141669946412,183986.53119782135,7500.125008004892,69457.72598189095,6758.466065128669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  11:00:00,9765274.499509758,97652744.99509759,9765274.499509758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12908.192999799097,32620.12855111597,218460.76442247039,19108.182518249454,237566.1633058604,7515.4209355976749,69924.40763322466,6885.41203387555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  12:00:00,11840133.087284316,118401330.87284313,11840133.087284316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22288.16709730914,42509.7933823805,289633.454178697,27264.855354140065,284152.49131655946,7526.817944693149,70274.16099790432,6988.283072873847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  13:00:00,11215833.888028285,112158338.88028285,11215833.888028285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30332.415365572382,54822.41147471038,376861.4288135285,37531.0031652557,300010.3893788624,7537.922372639831,70563.06650572246,7071.6390640780959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  14:00:00,7054858.723971429,70548587.23971427,7054858.723971429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28412.47651170992,51767.54500733896,365366.0253137459,38305.238016824616,284276.2105149821,7560.203130972713,71056.67310409399,7156.057440629235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  15:00:00,6853913.2362276329,68539132.36227633,6853913.2362276329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26475.18044528343,51191.86635158305,369313.4760928143,39705.24269737931,273285.5777014398,7617.798491535778,71922.39095812476,7255.243538490627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  16:00:00,9135955.682759593,91359556.82759589,9135955.682759593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19898.217787450823,44860.15069539917,329157.7310097054,35752.186718989964,246217.53288794278,7694.525717062729,72709.66122067523,7333.3022606029949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  17:00:00,5396214.307998567,53962143.07998568,5396214.307998567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1449.8218493988207,21294.939717646528,154124.09623840254,16764.665542381248,198477.65254758879,7712.801122342709,73032.98647009423,7366.601544838406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  18:00:00,4357245.315174496,43572453.151744958,4357245.315174496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9033.747872236125,70404.78313978554,7012.371065426785,150437.11144617052,7822.334421642136,74185.92036734899,7470.6355259905899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  19:00:00,3111543.9494076895,31115439.49407689,3111543.9494076895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1257.646685773437,9273.139757165225,908.6550024156651,97458.9653826558,7897.327648613294,74927.67886691813,7527.7657763640249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  20:00:00,3526579.6639494199,35265796.639494199,3526579.6639494199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44524.91115165472,7634.672030087063,72676.92602388065,7270.752541534435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  21:00:00,1683432.344244903,16834323.44244903,1683432.344244903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24901.922385088605,7460.790419108925,70558.83418170142,7008.143725044753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  22:00:00,1065263.452727292,10652634.527272923,1065263.452727292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263335.9989409961,7423.274234611167,69323.10304888014,6830.337486748874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  23:00:00,1066285.3028823212,10662853.028823214,1066285.3028823212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382564.94317012609,7469.081314587872,69133.13858795392,6762.984319584215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382507.7273940649,7510.140778364747,69023.78046229248,6712.033081562094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382455.94464094759,7524.25045535474,68758.1165756623,6646.859770484392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382408.019011417,7529.115532043018,68516.50298810326,6588.715296201561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382366.8196040099,7532.0221425756249,68291.64770835401,6537.72238861602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,601.6177297517236,0.0,0.0,0.0,255426.44111003003,7505.37937046655,68056.07500526372,6489.037409016387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2257.1169879393189,0.0,0.0,0.0,128361.60812758934,7465.625841542548,67829.68866796768,6442.3949523232399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  06:00:00,1492816.5879986108,14928165.879986108,1492816.5879986108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.322062336766,903.7713109843458,546.0232613220306,0.0,0.0,0.0,0.0,0.0,1527.065484507808,0.0,0.0,0.0,13781.758156406393,7424.134003238301,67496.48795479286,6396.939602635816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  07:00:00,2345854.6382835309,23458546.382835304,2345854.6382835309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.1446046217158,825.5205027985617,658.9132680690126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36713.9793857419,7374.908868228093,66692.68573454902,6311.97054599215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  08:00:00,3198892.6885684516,31988926.88568451,3198892.6885684516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.14160634925072,323.4573547092102,61.48837526662359,0.0,0.0,0.0,0.0,0.0,0.0,0.06913033583391054,0.35519300692436236,0.0,59780.11800399252,7373.755365048554,66501.4523186882,6293.777796584581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  09:00:00,4478449.763995831,44784497.639958318,4478449.763995831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.472691759756703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1881.1386289540549,14321.636955424498,1426.2943405264076,105698.93793797969,7387.421028462885,66745.95593852662,6333.699060950771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  10:00:00,4051930.7388533719,40519307.38853372,4051930.7388533719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10550.560987214143,80884.87392658,8085.913898840306,166172.27296361983,7402.162695275319,67054.73705642477,6402.748155670135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  11:00:00,4866656.724549608,48666567.24549608,4866656.724549608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.2798262785578,18748.151013096845,149745.639509814,14978.984224290502,216708.04444674299,7413.358536227742,67311.6460205,6491.873791411551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  12:00:00,4148830.1126124316,41488301.12612431,4148830.1126124316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7018.5815538464489,24461.71794288328,219378.06083377719,21949.29187588236,263221.2464594511,7407.415745497605,67270.50504373088,6553.542953905243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  13:00:00,3943778.352636125,39437783.52636124,3943778.352636125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10927.228090653798,28219.281393944097,249107.0462132199,24918.904416555688,275769.0856889352,7400.55727143705,67077.47706824607,6592.453509122192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  14:00:00,3104891.299330404,31048912.99330404,3104891.299330404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10322.918711360982,28972.846178314572,249426.01140014106,24904.278754945946,265245.416959588,7404.851154411765,67216.67092472177,6653.175414890818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  15:00:00,2694053.6802956087,26940536.802956083,2694053.6802956087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3396.204393565184,25044.785716289174,211602.51158562304,20970.428110166587,239567.6887723078,7440.833100403914,68148.62356386989,6779.992495011548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  16:00:00,2904949.187910122,29049491.879101218,2904949.187910122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17111.964998259715,149740.70039553898,14780.936160679403,199609.43622278589,7489.410730471922,69251.00939912746,6914.0384227597419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  17:00:00,1486660.9181964929,14866609.181964929,1486660.9181964929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8717.95042406495,83660.20687915349,8363.649802986945,164309.36673821705,7543.564326903335,69908.31624353782,6979.567145578378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  18:00:00,1492816.5879986105,14928165.879986108,1492816.5879986105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1707.738914519219,0.0,0.0,117036.64101133222,7691.426827721912,71125.69848172297,7079.062357996215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  19:00:00,1492816.5879986105,14928165.879986108,1492816.5879986105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273620.6510288025,7706.77023472139,71872.35035214217,7119.642207713867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  20:00:00,1492816.5879986105,14928165.879986108,1492816.5879986105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381845.95749107349,7563.484492500121,70750.66462128975,6950.005417491063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  21:00:00,1919335.6131410707,19193356.131410704,1919335.6131410707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381829.72764955557,7516.125062813552,69313.96408781628,6729.481028424499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  22:00:00,1066297.5628561506,10662975.628561503,1066297.5628561506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381824.7693539364,7503.900423578926,68404.85539144308,6574.679761746677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  23:00:00,1066297.5628561506,10662975.628561503,1066297.5628561506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381822.2283254184,7498.2499221490729,67790.33112366579,6458.566739522938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381820.7953018968,7495.112856299819,67344.62585514887,6366.733715730644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318147.2933927723,7494.60395059561,67031.51750803057,6294.451439506095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381778.60845948636,7494.31493534831,66768.04090914846,6231.073878402783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,318152.8635576434,7499.48953259876,66658.81617225966,6189.965701210105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381803.4026686644,7506.970978412469,66583.01544221679,6159.124607382865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381825.7533978959,7510.174322788957,66422.51334474083,6124.449154831102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  06:00:00,1492856.8100736777,14928568.100736779,1492856.8100736777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381833.80641754649,7513.663717768243,66290.1384664227,6095.417557081019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  07:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381845.4332099096,7527.515697892599,66319.99091060517,6088.740484751372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  08:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285106.80619527728,7553.85473227672,66531.7911248537,6113.874107697867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  09:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3544.1863385218118,0.0,0.0,142281.0089875644,7565.486403302122,66994.85787478615,6193.7887675588749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  10:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9032.060947771715,0.0,0.0,213854.47715167178,7529.718259807622,67513.72594048448,6315.531204786824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  11:00:00,1279591.5514917239,12795915.514917236,1279591.5514917239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6844.523939189515,0.0,0.0,240951.67815256245,7524.28613874186,68055.2233781434,6460.499000425272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  12:00:00,1279591.5514917239,12795915.514917236,1279591.5514917239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14405.80877277574,0.0,0.0,272030.33896733759,7554.825560984712,68554.7043754205,6606.311884034055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  13:00:00,1919387.3272375854,19193873.272375857,1919387.3272375854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16673.767134402962,0.0,0.0,301472.3868138621,7564.73098512812,69035.61925677098,6745.489918179017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  14:00:00,1279591.5514917239,12795915.514917234,1279591.5514917239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19378.85214697039,0.0,0.0,287470.46349865579,7586.763159592949,69673.66324212983,6887.729875206182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  15:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21419.717883686513,17485.620233586247,0.0,259866.98076057025,7663.472458295764,70845.1792276763,7063.1244621121909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  16:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14472.136224766824,164820.5275384586,16503.495224317823,234266.82354356536,7764.32379883494,71890.75710357267,7196.672390050323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  17:00:00,853061.0343278158,8530610.343278159,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12885.48547680164,93111.61419840862,9462.561492641415,200399.74136560015,7848.493399558578,72516.52718475677,7248.850482151363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  18:00:00,853061.0343278159,8530610.343278159,853061.0343278159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3694.9175039845397,44221.12293627957,3936.6174326123407,142031.940176173,7980.947888262511,73833.61544946808,7351.272915786808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  19:00:00,853061.0343278158,8530610.343278159,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.466166417109857,0.0,0.0,131030.26904100075,7994.173705842796,74074.38356509927,7377.190272269271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  20:00:00,853061.0343278159,8530610.343278159,853061.0343278159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,879.7892870045021,0.0,0.0,0.0,150064.71822382036,7743.607907254249,72376.48938101418,7160.312041212047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  21:00:00,1492856.8100736777,14928568.100736779,1492856.8100736777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383958.99845688519,7602.740613661961,70870.34929340358,6933.807035737535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  22:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.7452561852892,0.0,0.0,0.0,320139.2777579507,7602.28172669447,69832.8679602057,6758.112918838103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  23:00:00,853061.0343278158,8530610.343278157,853061.0343278158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.8471772072892,0.0,0.0,0.0,318881.6237868056,7609.109980355225,69145.21184249784,6633.262747215056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,597.4624573695138,0.0,0.0,0.0,318908.65117230176,7610.5544990944649,68631.27626915887,6536.06872283962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18976.045543211352,0.0,0.0,0.0,2613.147887333624,0.0,0.0,0.0,254981.69787102217,7609.070492507121,68200.49698477968,6452.450756890961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.421558718033149,0.0,0.0,0.0,0.0,7608.108742396261,67849.09808742996,6380.2047680798309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25122475318166789,0.0,0.0,0.0,254960.3536838671,7606.114603308223,67532.96050884064,6313.1868444001479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1097.0536259743074,0.0,0.0,0.0,0.0,7572.6306391683469,67290.04885936376,6256.828990251769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1467.9350517160913,0.0,0.0,0.0,127494.13840975968,7530.359646795405,67260.71232444664,6231.599588288508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,1492920.0783490635,14929200.78349064,1492920.0783490635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2507.34954577124,1689.2405984089729,1977.8796738691829,131.60011294419386,0.0,0.0,0.0,0.0,2192.52502480022,0.0,0.0,0.0,0.0,7467.098586726002,66952.47492912096,6191.834584529112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  07:00:00,4052211.641233173,40522116.41233173,4052211.641233173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1583.6327146819265,1199.270723261194,1324.0408974467217,82.62674564237973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7833.000409798711,7429.048856334972,66342.89670884864,6144.597898617753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  08:00:00,7464600.391745317,74646003.91745317,7464600.391745317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.269524490369117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.52123516060874,0.6621189173474011,0.0444263305662669,68430.46087408003,7465.8377310729379,67122.9013951843,6255.175387784057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  09:00:00,7936946.869707893,79369468.69707893,7936946.869707893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5652.8204727195529,8851.880430729221,41513.89289800003,3470.1471234048055,138264.6868182418,7501.5212169884,68418.02202899357,6448.520265343442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  10:00:00,8097698.056595786,80976980.56595788,8097698.056595786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15745.336041510745,23996.767719675656,125022.21159896507,10369.144435365572,200920.6524066891,7532.40680550446,69320.16924705701,6618.174063117346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  11:00:00,9766173.444186535,97661734.44186537,9766173.444186535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23114.466817108143,38376.88427400121,199255.73792524046,16050.825912215596,247943.33010277235,7556.97316280445,70042.38377132251,6787.119743127332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  12:00:00,11837969.771124607,118379697.71124608,11837969.771124607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30809.931936042074,53902.918195728234,296413.8783546658,26854.951434988467,298789.67174558466,7572.695717547431,70556.43135173357,6923.842116806343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  13:00:00,11219643.597615656,112196435.97615657,11219643.597615656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39681.953344572765,67598.24509260056,394561.4768313008,33726.25124116563,314798.37245212288,7587.277902725856,70988.39783304408,7027.30096351603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  14:00:00,7052376.167932319,70523761.67932318,7052376.167932319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43615.91656058614,73831.43005228076,450376.86806012017,41279.83695720555,323235.722721689,7601.388803903649,71513.63775286476,7137.250240785274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  15:00:00,6853972.939917656,68539729.39917656,6853972.939917656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39073.41707842601,65475.60869181304,409033.88331741219,39830.93430531165,306221.33272821918,7646.209774313974,72060.02121507816,7231.442447096372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  16:00:00,9140182.753685056,91401827.53685054,9140182.753685056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36088.222702265746,58047.10089967383,369478.5200656939,37046.27115569219,295337.7131219022,7658.840311984401,72319.18672613173,7271.708065069603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  17:00:00,5396326.536403996,53963265.36403996,5396326.536403996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27074.801479254646,40864.12776813954,274652.8625746925,27369.14778969395,284190.0393538187,7622.271883663131,72099.05968112039,7253.215144823588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  18:00:00,4357541.772560903,43575417.72560903,4357541.772560903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16950.06861439857,29210.107654603282,226035.7487246228,22533.244874273034,253824.89096143459,7586.309239700939,71762.05381363987,7216.146643182933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  19:00:00,3103964.1438607678,31039641.438607675,3103964.1438607678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3300.6475227874468,16936.720856515585,134338.92836318064,13436.73754470144,205105.8736186185,7520.888537840518,70941.69791203122,7116.5137828835399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  20:00:00,3524299.0341469675,35242990.34146967,3524299.0341469675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7227.8862678818409,58528.513546061906,5847.92653960231,153480.4276721832,7453.896889687341,69647.3064951523,6949.115371405296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  21:00:00,1692493.2338883514,16924932.33888351,1692493.2338883514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3011.678672000866,24629.216344936354,2454.503694969542,124847.52778039176,7418.928973279631,68572.33318126414,6794.04478028315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  22:00:00,1066159.644099712,10661596.44099712,1066159.644099712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115298.38633058583,7412.657371519646,67955.20402511493,6687.662163297646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  23:00:00,1066371.4845350455,10663714.845350456,1066371.4845350455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337525.5378750681,7473.876815895302,68203.08116455736,6677.733805479394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382578.8015132595,7526.827076635319,68346.93124645658,6666.246105197447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382553.5340309019,7552.172021980973,68277.75132338896,6636.495740111655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382532.5320727956,7563.159441457105,68122.85956667374,6598.180231964622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382516.11813863526,7569.090770858366,67961.77469288312,6559.971016494462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,948.8828667178055,0.0,0.0,0.0,72189.84839079024,7541.219835258999,67794.7389642715,6521.159388781492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3636.6535938568219,0.0,0.0,0.0,176270.58339569605,7502.364868092245,67710.27219079748,6491.721530451665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  06:00:00,1493006.3740884686,14930063.740884684,1493006.3740884686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.305406935814703,232.1394253186893,0.0,0.0,0.0,0.0,0.0,0.0,2374.078305793967,0.05555549266394449,0.5141359336611716,0.03962296013393501,86296.88877690626,7449.399429087284,67416.66085296661,6451.067807700533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  07:00:00,4052445.8725258426,40524458.725258428,4052445.8725258426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.57184821695845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,902.8380662872927,5962.61292706035,587.646661644745,110221.53424627445,7416.864634026316,66803.04414548959,6382.600117105921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  08:00:00,7465031.87044234,74650318.70442342,7465031.87044234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6679.9605531821939,34832.61933179126,2874.9996591083947,135020.49747500206,7458.645658167901,67539.86278233405,6467.508931497169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
