Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 08/08  09:00:00,7932462.20888721,79324622.0888721,7932462.20888721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.68721224687552,12011.631223688046,68779.28624046459,5395.2605388534,157155.9394299188,7497.8533764865319,68830.83092727846,6653.350326134004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  10:00:00,8099219.609210826,80992196.09210827,8099219.609210826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2533.7296422614897,15877.729585059138,100729.27755390069,8144.672402885467,175005.2416324681,7518.057119586767,69527.60183136766,6782.448879188837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  11:00:00,9766703.85777595,97667038.57775952,9766703.85777595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5631.742624593663,20449.817389038853,131579.0685068333,10913.207706358304,193774.6731097301,7521.030379914039,69747.48946504506,6827.076392671261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  12:00:00,11841613.057682299,118416130.576823,11841613.057682299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9866.977033982139,27649.042134325515,175725.03043517759,15162.457574178427,234174.6522548066,7540.429441895593,70212.67322678367,6902.3113850722079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  13:00:00,11217597.79260171,112175977.9260171,11217597.79260171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28285.906209277513,53467.483315291036,335923.8206193376,30554.819791129383,295363.90318816967,7555.7670830834299,70622.26441022464,6987.609254180625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  14:00:00,7055674.405174016,70556744.05174014,7055674.405174016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31989.54457660818,56354.12483627782,363838.8085199753,34335.56682148063,300683.80316300116,7572.974553643083,71097.15289525055,7077.505588324017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  15:00:00,6854923.721327924,68549237.21327925,6854923.721327924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26130.250468591697,45959.57114156257,311467.1112420073,30372.99351772029,271083.3058823571,7577.414752859691,71385.97885560818,7131.355305735087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  16:00:00,9137354.386308339,91373543.86308335,9137354.386308339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20057.65395015002,39423.30365271799,269591.54686853787,26613.614953503344,246877.16412464597,7574.514229368797,71512.74246727443,7153.689904335118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  17:00:00,5396958.153619185,53969581.53619185,5396958.153619185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3259.393658372963,19944.44191954409,140402.35552990758,14031.507911569044,217465.18481163775,7522.260627070381,70978.19385881638,7098.209812716806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  18:00:00,4357850.86151878,43578508.61518778,4357850.86151878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10499.514836533863,83755.51619716232,8373.192063795412,185547.02697841885,7459.674857304344,69756.75622780048,6944.948232272614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  19:00:00,3111976.9876123506,31119769.876123504,3111976.9876123506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9305.887669901012,76769.06197076335,7673.815529521791,182135.7430887229,7434.825954892997,68860.4921189138,6819.473359681074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  20:00:00,3527115.9809456,35271159.80945599,3527115.9809456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6805.549765209425,58547.62536479522,5849.845132794765,158317.68311379935,7406.651435291693,68064.060418269,6708.906617786324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  21:00:00,1683595.1878396786,16835951.878396784,1683595.1878396786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4460.834706046135,39316.03276678634,3924.668209116964,140612.82047587093,7382.446122498893,67330.35275818697,6603.027500417186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  22:00:00,1065405.7838868669,10654057.838868669,1065405.7838868669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129611.57005450739,7384.413927753639,66923.7937463622,6529.041552224257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  23:00:00,1066433.1243489059,10664331.243489057,1066433.1243489059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119847.7442871289,7441.925498718348,67251.87490913,6531.884487458904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119816.43426364323,7483.273941311197,67450.25365327874,6527.140320002337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120764.20211322617,7506.147426917384,67459.99800766523,6506.981006313959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121453.66587354442,7519.940371482792,67434.1858241086,6485.59793976747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248767.13284094237,7529.5799452360629,67389.98022771889,6463.400550760263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.216162921229,192.68052525448028,0.0,0.0,108528.30598902899,7508.156051513716,67347.4210673542,6441.908476609303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4139.118344370327,2348.109618697536,0.0,0.0,129231.9107042626,7476.69204081759,67408.46932841315,6433.0418885139129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  06:00:00,1493115.6717362256,14931156.717362257,1493115.6717362256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.14667371839718,22.50190588010747,33.936592930385248,0.0,0.0,0.0,0.0,2985.817306607842,3525.881845423663,29281.2580733271,2456.647298626103,125316.58465551364,7431.578246078985,67178.34750093417,6404.110024054331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  07:00:00,4052742.5375697549,40527425.37569756,4052742.5375697549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.732313683551939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8613.15038207661,70441.87018556206,7040.490546037148,166461.60488894938,7402.516684792783,66590.34552386885,6344.75109229653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  08:00:00,7465578.358681127,74655783.58681128,7465578.358681127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11658.806376676454,30028.4342070323,185448.1256135743,16186.8431029722,244510.5719058684,7451.801195894027,67412.16602368502,6445.087910031402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  09:00:00,7932835.754287751,79328357.54287753,7932835.754287751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18459.713886364487,48303.08307694717,297228.95247533029,24678.835976009825,287798.297649759,7494.248529327284,68782.19903588754,6647.88412897242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  10:00:00,8099775.447533475,80997754.47533475,8099775.447533475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24680.26554721226,63063.86709654314,396867.29962040609,33190.49099875978,320774.77175006709,7523.931776873935,69664.2404010282,6813.463603901783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  11:00:00,9767344.962523129,97673449.6252313,9767344.962523129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35919.9373159547,73728.42252156629,479174.52209011887,42522.558575778465,340232.9229623927,7539.4569451925849,70216.7338334529,6939.843090119139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  12:00:00,11842870.852872447,118428708.52872446,11842870.852872447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42948.02688513111,71103.17164149118,464060.9780382167,45187.46937691996,350880.40492126837,7491.800136023104,70616.9304540413,7047.347446017644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  13:00:00,11218091.314220179,112180913.14220181,11218091.314220179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40712.5029979388,82061.89249141469,562778.8425861227,58244.0895078083,354185.21342516088,7544.760665469676,70951.37175062814,7131.197324698461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  14:00:00,7056719.184672851,70567191.84672852,7056719.184672851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41558.80667247387,88234.24016705639,613141.0750922549,66877.46033035033,363562.3631392259,7533.9919103545739,71311.26259873247,7203.959455573633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  15:00:00,6855392.945567204,68553929.45567204,6855392.945567204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43614.44971841205,86968.71205605961,620953.6864733015,68675.44432308912,359922.9636379185,7523.079280177845,71547.17503781764,7256.668941842651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  16:00:00,9137564.0089946,91375640.089946,9137564.0089946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33357.63684556771,76283.17571141345,552123.5536581935,61153.15327774285,329336.52374827067,7648.101623685206,72699.70235039339,7346.43191686608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  17:00:00,5397425.574867559,53974255.74867559,5397425.574867559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15203.233860333194,44577.85237031569,316252.4912263559,34767.59382539365,294437.21564721068,7736.731428172796,73104.12019443514,7375.535656729556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  18:00:00,4358255.61144428,43582556.114442799,4358255.61144428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2616.0333406778925,26411.29888082956,212266.10584118867,21183.11154767797,255764.998363435,7830.3195171451629,74184.5550443704,7477.666677421023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  19:00:00,3112533.436839225,31125334.368392249,3112533.436839225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12735.908493767367,102949.37933001953,10243.776099662728,201361.73048121623,7908.853363691218,74953.72861729139,7541.549458516423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  20:00:00,3527717.3255863536,35277173.25586353,3527717.3255863536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4423.537068897668,35451.69319876508,3524.62188899479,148672.43387512558,7650.8991387329219,72749.67926279038,7292.415892778189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  21:00:00,1682967.5809044187,16829675.809044184,1682967.5809044187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,470.71544667231009,3596.2259790145305,352.69663929527186,116526.731395705,7472.096887918986,70650.58342915685,7036.772431222154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  22:00:00,1065373.5556738685,10653735.556738684,1065373.5556738685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152823.42300871018,7434.170099094176,69440.89998830589,6862.3942351083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  23:00:00,1066511.194097304,10665111.940973038,1066511.194097304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384515.25344715386,7484.816658912983,69316.9689569283,6801.462165094893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382568.6950416145,7532.772939815276,69287.19498521995,6759.874143032165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382511.6635238593,7552.390692784815,69098.59117120946,6706.035927108337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382473.9283338997,7560.366700246923,68896.63364080117,6652.854222455123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382441.9347590923,7563.4626036802369,68686.97468391522,6599.910073026976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,880.2187719379095,0.0,0.0,0.0,272007.64529193527,7531.4244761960949,68420.79415582033,6539.994677144314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3050.2765647148096,0.0,0.0,0.0,135090.16202196427,7491.681731730633,68246.64271861309,6491.792799340655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  06:00:00,1493247.938924873,14932479.389248733,1493247.938924873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.42312241007,411.1185544507193,372.81980537771559,0.0,0.0,0.0,0.0,0.0,1796.7036028057419,0.0,0.0,0.0,14595.181663002602,7440.638484947357,67835.58067906717,6432.433221689263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  07:00:00,4053101.54851037,40531015.4851037,4053101.54851037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.95278266569668,0.0,261.27408322931509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1530196387244977,0.0,70246.27167537796,7407.220848447038,67202.81320058808,6360.30678238628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  08:00:00,7466239.6946243629,74662396.94624363,7466239.6946243629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.40795403288008,10586.748144034837,63542.627582620575,4836.20505068383,156397.54541537295,7453.288608661115,67956.0259915848,6458.006347006975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  09:00:00,7933493.499030558,79334934.99030558,7933493.499030558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5466.627438459923,23802.94290433569,158193.54277504705,12141.507139146373,207753.11110440224,7492.783666822336,69154.0965241756,6661.62415882925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  10:00:00,8100490.053759258,81004900.53759258,8100490.053759258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22111.779323455718,47399.3987307461,311723.52815773137,26273.45858307456,274451.82069561936,7522.411564386926,69944.54881025359,6833.6788397264249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  11:00:00,9768182.832077044,97681828.32077046,9768182.832077044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37468.3154413953,76435.85018454654,520053.1825651129,46978.50316096722,340384.73263646729,7539.5748445538679,70556.66345475386,6976.929595232661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  12:00:00,11844115.102908463,118441151.02908463,11844115.102908463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46730.24292206826,86952.84392121878,590163.5176583001,58412.73828755835,383897.4958225942,7429.337458064037,70543.82618202335,7082.246471517042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  13:00:00,11218943.693278645,112189436.93278645,11218943.693278645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53894.618081297376,95722.88128227543,679775.9631004847,70481.95292395486,379148.55502282016,7407.664500021884,70336.20216801457,7124.957488580068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  14:00:00,7057635.970309415,70576359.70309414,7057635.970309415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44975.55255308156,79657.0609524395,562663.6222272932,61938.32294676209,340569.41136152468,7529.296657016624,71557.59364858795,7239.703417139847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  15:00:00,6855987.543755852,68559875.4375585,6855987.543755852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36218.75117911636,65172.45336445244,477053.5431898154,52292.635890551726,307857.66453862839,7625.529278025967,72548.16807378327,7309.798095332623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  16:00:00,9138125.697723367,91381256.97723365,9138125.697723367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32612.597202956833,63258.45901531538,460411.8356745758,51312.436637201135,300000.5335666531,7669.589408967556,72972.93076358676,7369.970434634918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  17:00:00,5397950.406559543,53979504.06559542,5397950.406559543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21152.2301441781,42348.26945052218,308271.59395167636,33893.21172134294,291976.76451472329,7711.060473507001,73245.58701996185,7384.0491922825599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  18:00:00,4358705.565550962,43587055.65550962,4358705.565550962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5485.431606915156,24747.26765789511,200182.38136840877,20016.836531711117,242052.827136074,7732.375525750001,73403.14441839924,7397.797395974519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  19:00:00,3112965.6519308306,31129656.519308304,3112965.6519308306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10192.65013398975,80860.01492340956,8047.065867057027,170033.17351859445,7661.191666764948,72850.26671735973,7328.720800361231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  20:00:00,3528218.055165905,35282180.55165905,3528218.055165905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1748.6827186476433,13540.846975072809,1345.884516112169,116439.8797476366,7510.782130441731,71384.25454590278,7148.4900407330719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  21:00:00,1682596.6511076783,16825966.51107678,1682596.6511076783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06876909250778597,0.0,0.0,84540.23162710875,7437.769227890179,69940.14774919265,6953.507030005686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  22:00:00,1065396.0086417734,10653960.08641773,1065396.0086417734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117577.19275455298,7419.343806291006,69073.88957740096,6811.931563455539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  23:00:00,1066605.6706606236,10666056.706606236,1066605.6706606236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384059.72036649807,7470.6463730076079,69066.42025001353,6759.831697409517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382571.46395373597,7513.296947319977,69000.52020301095,6708.275472070983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382598.7194230883,7527.659418286284,68725.24084832613,6637.716167471232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382441.8989413792,7532.016254809128,68452.15822936775,6570.0386429569339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382410.5037739545,7533.767383615704,68207.99803879195,6507.949804072206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,756.0915758030005,0.0,0.0,0.0,263640.0792513888,7506.936815335724,67972.6855923678,6448.462007759754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3025.2113661952337,0.0,0.0,0.0,143956.5952280174,7473.956358109033,67871.52476348348,6407.4467836535409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  06:00:00,1493403.1364847343,14934031.364847344,1493403.1364847343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,906.974335248462,569.3480300427259,620.137022485509,58.852737109283719,0.0,0.0,0.0,0.0,1888.3314370105248,0.0,0.0,0.0,23599.138320954607,7432.6604402356429,67554.56174635567,6363.172097853084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  07:00:00,4053522.799029993,40535227.99029993,4053522.799029993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,503.91067277940098,0.0,421.5998889978566,13.4597640890657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40066.21325746022,7401.831462054797,67015.48979735232,6313.093266716077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  08:00:00,7467015.682423671,74670156.8242367,7467015.682423671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1037.7340626578383,4587.0079602624359,281.6450551465717,94672.0409214258,7448.162107824514,67768.04859311729,6412.375816717012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  09:00:00,7933186.132369395,79331861.32369396,7933186.132369395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.44761168836764,12870.844010106908,82020.45550710752,5880.032568441996,155363.31936244688,7482.629590139176,68868.91876609766,6597.072514553504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  10:00:00,8101448.446169989,81014484.46169988,8101448.446169989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8077.0729952292899,27300.12594074551,184252.88180996598,14907.10148409106,209935.56148713953,7507.401721233931,69570.69393268797,6761.13714351599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  11:00:00,9769372.409643462,97693724.09643464,9769372.409643462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16744.069489919228,37636.253309647676,259661.26030791403,22670.02373546732,249495.57391406739,7526.557975911932,70111.64708241484,6900.539292755468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  12:00:00,11844738.573861463,118447385.73861465,11844738.573861463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16414.07338357605,37045.34168577262,255647.2247738765,23885.1990984539,260237.08310993098,7537.994896629217,70481.05283761016,7002.82218271711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  13:00:00,11220715.62446376,112207156.24463761,11220715.62446376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21638.572987779266,43581.303217076784,310784.3371167689,30813.25988813327,267207.83455698916,7545.078100956133,70713.02488729176,7073.400303695619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  14:00:00,7057603.120642444,70576031.20642445,7057603.120642444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23398.448025283506,46472.69638057245,328956.07332421859,34082.06483401842,272111.4910258661,7565.779327950287,71169.04216994574,7150.03524493953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  15:00:00,6856828.332007717,68568283.32007717,6856828.332007717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23070.9472404511,47706.01541639244,345677.66045750016,36464.07562684484,272297.93191010606,7622.489770532469,72007.91649443087,7249.218803236129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  16:00:00,9139716.717044449,91397167.17044448,9139716.717044449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16831.395227289995,41369.36194251027,304059.92469012379,32437.69653008675,251158.05576891663,7697.335434889698,72766.54214878817,7326.904866611917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  17:00:00,5398427.569905129,53984275.69905129,5398427.569905129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2313.1752207395636,24322.75050517789,177772.22654117415,18910.853775109234,224888.95088843115,7713.283488957735,73064.75459145656,7358.149447045072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  18:00:00,4359058.874579531,43590588.7457953,4359058.874579531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13801.748085788284,108823.07625342258,10827.984828957857,189830.1002230179,7805.6406148204819,74055.81751646415,7447.616180870366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  19:00:00,3113019.168692288,31130191.68692288,3113019.168692288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5084.160418697612,39154.35248489076,3866.0218152366016,139195.00613781703,7855.138459776477,74578.28732357132,7482.611479948835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  20:00:00,3528358.465623907,35283584.656239058,3528358.465623907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.6710423596879,3673.4233525287079,356.3821769781675,109722.85772215067,7613.128700636743,72501.62986614835,7243.128769647331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  21:00:00,1683466.5684638855,16834665.684638855,1683466.5684638855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9308064042911323,0.0,103237.47841009718,7460.87931596109,70550.63906990354,6994.037245756205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  22:00:00,1065599.5375109052,10655995.37510905,1065599.5375109052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140511.25225932024,7428.555585364481,69418.20123381414,6824.483711003214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  23:00:00,1066716.5260605247,10667165.260605244,1066716.5260605247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384881.02946896836,7478.321119303168,69326.56125461786,6765.596252736348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382614.5100676969,7523.061624318791,69268.60815553549,6718.193333743961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382503.898777483,7538.485822984393,69020.00326334992,6654.161042778503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382457.0031938275,7540.145634221072,68729.6891922005,6587.349983925258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382415.74425003069,7541.095249817416,68500.38267512138,6529.50161362338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,871.9432375712864,0.0,0.0,0.0,271355.7439076354,7511.952702314454,68266.00942956966,6471.882263087424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3003.4451238417366,0.0,0.0,0.0,143938.05487813729,7468.61758875331,68007.39050600534,6411.239967914332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  06:00:00,1493581.218455523,14935812.184555233,1493581.218455523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1133.4925983660858,511.8725420650017,888.5607265525823,26.27384113513104,0.0,0.0,0.0,0.0,1938.103250661152,0.0,0.0,0.0,39783.23073563931,7426.777466636272,67603.54306501053,6349.1894872406369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  07:00:00,2347056.2004301075,23470562.004301069,2347056.2004301075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,851.2113736545566,0.0,826.2409351471987,124.42767906684075,0.0,0.0,0.0,0.0,0.0,0.0,0.3416114174097402,0.0,80617.99033194209,7379.806402636154,66806.3437344861,6264.37783382969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  08:00:00,3200531.182404692,32005311.824046915,3200531.182404692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.80593910240772,0.0,55.03412395822125,0.0,0.0,0.0,0.0,0.0,0.0,934.231043557733,5958.784901281194,587.3149377739479,110586.67709707959,7383.884272410062,66703.88189545105,6266.899255055403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  09:00:00,4480743.65536657,44807436.55366568,4480743.65536657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1976.1738085613068,14145.275389872628,1404.8462918294554,116312.88019707213,7398.0026841421799,66984.21380289209,6324.715976351269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  10:00:00,4054006.1643792765,40540061.64379277,4054006.1643792765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5685.76823455346,43518.46976020731,4345.395747496189,145407.26146100346,7409.840464262225,67276.32797343105,6386.962797255542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  11:00:00,4868993.312743056,48689933.12743055,4868993.312743056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13023.752069677532,103674.80983343067,10367.226779828494,196047.26173413776,7417.043178366676,67492.62002087209,6450.326351748056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  12:00:00,4150275.8084245047,41502758.08424505,4150275.8084245047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15977.558454221975,146296.67342358808,14633.740221588492,220696.0957529133,7404.837962190672,67296.69547769147,6482.862508914021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  13:00:00,3946560.3075832177,39465603.07583219,3946560.3075832177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1300.7361925213646,20330.098304615592,183661.20030214636,18373.988982627125,239351.47069501805,7395.186491925709,66970.46684936366,6505.259021631659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  14:00:00,3105233.191461825,31052331.914618248,3105233.191461825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7542.732632406733,26208.309892067922,229794.90043786448,22992.004894522208,264641.116753953,7398.054029405906,66994.83711599277,6558.262573341657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  15:00:00,2694048.284204289,26940482.842042883,2694048.284204289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9933.705851253622,29727.722837220015,254746.84932925888,25171.119650941004,274824.12585196908,7433.431816903466,67958.35147987622,6697.883662921481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  16:00:00,2908277.755275528,29082777.552755279,2908277.755275528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9339.485491742058,30897.69916809365,273838.83730822519,26956.020685289503,269797.3217082947,7492.441773893956,69274.42625141435,6870.035161293511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  17:00:00,1486416.6797386406,14864166.797386405,1486416.6797386406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23861.532489132805,222287.76157227078,22211.80169386936,252134.15716294258,7571.577738024308,70238.49253114125,6984.838314112984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  18:00:00,1493581.218455523,14935812.184555229,1493581.218455523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13570.86865010696,125676.25273785637,11982.407140347323,217836.25766933512,7813.840792991198,72413.4353430994,7182.644960932478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  19:00:00,1493581.2184555229,14935812.184555229,1493581.2184555229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6770.732732702355,58810.267720992764,2006.0363954620464,172216.59172757276,7962.4105911729789,73870.96634113587,7304.064406433696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  20:00:00,1493581.2184555229,14935812.184555229,1493581.2184555229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2920.137285909686,0.0,0.0,143632.46170308314,7704.687394154319,71837.57283357122,7110.574459236753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  21:00:00,1920318.709442815,19203187.094428149,1920318.709442815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137570.35135173048,7546.608549054533,70306.53652975107,6881.120611670995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  22:00:00,1066843.7274682306,10668437.274682304,1066843.7274682306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124811.82541937423,7536.903965081984,69361.5443923911,6713.812121485753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  23:00:00,1066843.7274682308,10668437.274682306,1066843.7274682308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115524.47947355255,7538.779733696013,68742.7699192057,6595.626036394147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381831.69012534149,7539.763868673715,68302.4216722465,6505.6793702738809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381840.2420039286,7540.498337328671,67986.56475263092,6435.1281197892089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381849.3920345514,7537.820864660196,67668.2435610424,6365.833753368118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381857.7933702115,7534.135527364721,67375.30143786549,6299.879365784167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381876.21590341647,7531.3563605944159,67128.89812441569,6239.486833588744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381893.6962939684,7528.158500105327,66868.70939459173,6177.462186584187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,1493782.13209995,14937821.320999502,1493782.13209995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381895.6132647625,7526.582225771216,66613.6685473135,6117.626689512017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77007.93818366503,7538.3277311085289,66559.27375014597,6090.019038778621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2320.445897594294,0.0,0.0,133807.87230999478,7553.30202435801,66723.25079696761,6113.369316675967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  09:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7984.354885499631,47452.31664314305,0.0,179358.42134515244,7511.678582549965,66945.20112328643,6193.031911118091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  10:00:00,853589.7897714002,8535897.897714002,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7663.604063729112,85367.1106759704,0.0,188610.45829046294,7477.653120938709,66633.27631616776,6310.8331811372349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  11:00:00,1280384.6846571004,12803846.846571003,1280384.6846571004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4372.63643506985,0.0,0.0,213982.3527384279,7473.9657661531359,66553.42420043767,6437.188585467695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  12:00:00,1280384.6846571004,12803846.846570999,1280384.6846571004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10348.132547009882,0.0,0.0,245380.93422121867,7524.526193831879,67320.63138326917,6565.848879746937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  13:00:00,1920577.0269856496,19205770.269856499,1920577.0269856496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12393.225404108207,0.0,0.0,263542.54741420017,7544.318522446641,68064.50081971586,6694.039797641296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  14:00:00,1280384.6846571004,12803846.846571003,1280384.6846571004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23105.69012334905,0.0,0.0,280967.48148337248,7588.609229215094,68858.65908766317,6832.986346559308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  15:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21375.382267727866,49717.882401531824,2482.8003877330449,277024.29929456216,7650.488116859346,70301.54436902168,7030.315720158463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  16:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26269.59418924242,235659.85214076946,23564.564850915445,269938.9222806883,7704.194480699302,71503.01084358733,7183.696326793149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  17:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19639.99485192272,177950.1961079028,17672.70069212384,263470.58573547398,7757.693690981526,72292.11962850757,7263.364950021026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  18:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20508.645229732007,187291.94216072522,18635.328482983063,245124.07925287417,7845.14489918503,74026.36512006283,7424.081864173878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  19:00:00,853589.7897714002,8535897.897714002,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1314.685775062161,11517.949940396784,83926.66880957883,8361.80435253724,210325.76336376588,7972.222112451799,74460.65677039145,7432.590069532814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  20:00:00,853589.7897714002,8535897.897714002,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1192.9296710157685,8521.792995160393,0.0,0.0,174414.73954721116,7808.27420370483,72244.07228880118,7171.014562086777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  21:00:00,1493782.13209995,14937821.320999504,1493782.13209995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1332.8245153802348,0.0,0.0,141774.07287188766,7606.651061365817,70926.04380696318,6984.874157542467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  22:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,955.0565219373467,1373.8035234737529,0.0,0.0,118241.84507881158,7582.606173682601,70076.2311433876,6845.535726950296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  23:00:00,853589.7897714002,8535897.897714,853589.7897714002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.1579702216683,0.0,0.0,0.0,333563.73989578158,7557.535980689677,69392.62483081292,6726.955957238475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.78294779355,0.0,0.0,0.0,3022.675451792866,0.0,0.0,0.0,224463.7513780242,7585.585617805606,68858.55986969105,6628.2972795611599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2083.314549209011,0.0,0.0,0.0,274291.05889703586,7607.780716885579,68520.327618345,6555.700181468682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.9760614983031,0.0,0.0,0.0,265091.45427554668,7621.834931297201,68291.78613454524,6498.619749258454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.88649901638028,0.0,0.0,0.0,322526.5185591127,7626.004970685156,68036.05646811573,6438.865290247809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.83012050902037,0.0,0.0,0.0,135006.62143339046,7590.415234842345,67785.53347762441,6380.059427317978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2097.284824397158,0.0,0.0,0.0,192398.55226989665,7538.935418730164,67611.30593003502,6330.400401613642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,1494005.817919342,14940058.179193423,1494005.817919342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1933.992505613025,577.9076586000238,1549.3233549917932,0.0,0.0,0.0,0.0,0.0,1540.2687258228769,0.0,0.0,0.0,1827.5916372813463,7471.21360564979,67212.27797844193,6270.17922804615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  07:00:00,4055158.648638214,40551586.48638215,4055158.648638214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.924752822003,0.0,1222.1955198954314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54359.447878816056,7432.005826502457,66530.37686632796,6199.560455610704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  08:00:00,7470029.089596709,74700290.8959671,7470029.089596709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15261.204442191161,20514.032540623,103247.17350964096,9566.034691238294,174651.24909550954,7469.800193322709,67274.08806820674,6307.739933137939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  09:00:00,7940513.1240109889,79405131.24010989,7940513.1240109889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31260.0034047423,42340.85996652365,244319.10800065744,22099.091691569018,253192.2935171217,7510.490901932607,68628.97594753736,6529.639628268836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  10:00:00,8105141.171351882,81051411.71351882,8105141.171351882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41614.439572162,61605.64011471032,348780.0703860653,31291.326246561785,299714.1399883013,7539.383895562986,69509.00842644394,6721.428178863715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  11:00:00,9773439.731414184,97734397.31414187,9773439.731414184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55953.79980564162,83731.02480219421,488169.7571370358,42263.90524500362,349248.2388282895,7496.66632482703,70147.48199722356,6885.639926640535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  12:00:00,11847331.440716396,118473314.40716395,11847331.440716396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61464.07938834009,89300.55461155263,539035.0912405629,50418.93103196106,380611.05895532996,7358.9422718821219,69792.89328957106,7013.508017904366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  13:00:00,11227455.58107136,112274555.81071362,11227455.58107136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67334.09160719755,103699.91681133241,674150.6535369948,72271.49908396042,385856.99377701649,7228.446997689876,68476.13495573196,6933.321405431515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  14:00:00,7058245.269411675,70582452.69411674,7058245.269411675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67282.51151629671,105717.87705373868,698347.3744963425,81564.052293589,381362.3687069242,7235.080243791977,68567.32901805736,6951.543939435848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  15:00:00,6859549.026978405,68595490.26978405,6859549.026978405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62790.346957505884,96870.61451497558,656988.935259323,72646.69814206589,345328.66068217,7410.866142341503,70334.94232998106,7136.587660808047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  16:00:00,9145750.61015065,91457506.10150647,9145750.61015065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53450.61711802671,79727.71740097828,557280.2777347243,61684.21616594039,318257.994129158,7560.399881653427,71875.3358731484,7291.6868963692099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  17:00:00,5400398.708371339,54003987.0837134,5400398.708371339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40369.27935121854,56510.24430688426,400150.11805953437,42014.77342740861,293729.3068286467,7613.850835851445,72422.01369957494,7345.573784254398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  18:00:00,4360684.245410098,43606842.45410097,4360684.245410098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31911.094884298935,44630.82366962664,363036.4081219789,36401.055952505616,270459.8415667883,7670.322932554347,72977.38881630863,7402.20123175935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  19:00:00,3111140.600701931,31111406.00701931,3111140.600701931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16591.23015801685,30243.349612410388,248099.47752029575,24799.528694559023,236770.2207187208,7833.031738876631,74357.36478357196,7515.660446819785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  20:00:00,3528410.3903489175,35284103.90348916,3528410.3903489175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1266.8727952508919,15452.181378070285,124855.30007086147,12457.555201547462,181544.1994460396,7665.010555168058,72540.30630847572,7285.126789229694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  21:00:00,1687464.9141492043,16874649.141492048,1687464.9141492043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7191.966700513941,58463.84444720888,5841.446703892013,137018.60867068053,7489.1851681722359,70534.41359625623,7047.411619016769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  22:00:00,1066406.1372239276,10664061.372239275,1066406.1372239276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125643.12068894175,7455.91654466881,69443.66527243064,6888.36561036879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
