Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 08/14  23:00:00,1067147.01279953,10671470.127995301,1067147.01279953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339467.0190015701,7518.589115125731,69418.84209794978,6842.162150419586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383131.41783658819,7572.662680530865,69388.03588885418,6802.102233215616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383090.1727865738,7592.296164976719,69178.79210365942,6745.880922578802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383053.14231186159,7598.415463299211,68941.52000047338,6687.392433468668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383022.22807842105,7602.904741469276,68762.01134504134,6637.257918914244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,459.912614308123,0.0,0.0,0.0,262583.64915959196,7570.650669661586,68557.892244111,6584.678859445605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2245.519403504957,0.0,0.0,0.0,142363.11784282854,7526.479145443329,68405.41475266434,6537.171186839681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,1494252.2096712627,14942522.096712627,1494252.2096712627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.37488074308338,8.299507539399997,42.945929746738467,0.0,0.0,0.0,0.0,0.0,1294.34203600717,0.0,0.0,0.0,34195.927622521034,7464.43752333353,67987.69445583095,6473.513793932038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  07:00:00,4055827.4262505706,40558274.26250571,4055827.4262505706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052737462654209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3291.6294701697568,23406.869645478593,2335.788328333126,105933.55624176104,7428.974812900286,67326.54395634361,6396.399977994485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  08:00:00,7471261.048356313,74712610.48356314,7471261.048356313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20557.099178223205,36602.38533362757,224665.79741169068,19748.4396090758,239424.9215303699,7470.6130551588589,68089.43859848114,6493.97386151828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  09:00:00,7938568.331413788,79385683.31413788,7938568.331413788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38602.29220444385,66926.0547957693,431080.29075484376,36579.1711823904,320063.20971625277,7515.037827959765,69370.45071567469,6704.691214685355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  10:00:00,8105945.61811229,81059456.1811229,8105945.61811229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50353.20131157333,94087.05908283056,602284.8213354846,52790.02381219816,373603.65310836417,7467.553361707494,70178.26630795015,6889.064021609723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  11:00:00,9774484.906682728,97744849.0668273,9774484.906682728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59849.52195352406,106786.95496157017,730760.3091663282,71905.50304430055,394424.0612600928,7270.023208082443,68946.50876222966,6959.6163346550169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  12:00:00,11853479.956777242,118534799.56777239,11853479.956777242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59658.61394065104,100306.52332059137,707893.2452798555,77134.51802490058,387083.92409231906,7154.353428593101,67808.82974005353,6864.6969532192929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  13:00:00,11225474.176804457,112254741.7680446,11225474.176804457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61995.07454623639,106394.83162065204,779586.912745953,90884.75464220385,384824.6041547752,7202.800134036327,68316.49050153242,6926.101543569505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  14:00:00,7064546.869392049,70645468.69392048,7064546.869392049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57133.16975739433,97937.90541536885,705200.5529215277,80314.96839736439,366672.54386703649,7405.327654094765,70317.3412606026,7135.272209466612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  15:00:00,6860429.292851936,68604292.92851937,6860429.292851936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46983.28156003003,77966.69165032983,564846.405088127,64233.57748958075,329747.29338865607,7557.9934095400799,71888.9275252502,7293.8869566049229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  16:00:00,9142402.250650358,91424022.50650355,9142402.250650358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35243.38240841459,63696.98335339987,475307.4030628085,53502.287878052455,290440.2562900614,7686.801227616717,73152.46913977199,7413.863189050211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  17:00:00,5401997.731777186,54019977.31777185,5401997.731777186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18928.320443559463,39894.1142815244,282720.09358750117,31845.76625322444,256721.11698621038,7773.995324648916,73596.97925386577,7426.342147285679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  18:00:00,4362376.161809966,43623761.61809966,4362376.161809966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2676.705231642862,19435.949981581227,150119.2078859344,15067.774306859805,193186.0672142664,7794.01338593707,73915.57989349769,7453.027443666432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  19:00:00,3115632.724028876,31156327.240288758,3115632.724028876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2454.427893326023,17716.8046937945,1756.5910899917124,103251.13279024717,7741.072654814193,73519.44103124524,7399.729613586996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  20:00:00,3529945.413259642,35299454.13259642,3529945.413259642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57340.26903859285,7540.146460221936,71693.61096233259,7183.8047144715169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  21:00:00,1679666.2071211858,16796662.071211857,1679666.2071211858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49014.68444237922,7452.587740692187,70142.01029336552,6977.322803237635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  22:00:00,1065523.534017986,10655235.340179857,1065523.534017986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269671.9167159825,7432.30469825552,69207.15663095826,6828.2600152564459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  23:00:00,1067323.006908045,10673230.069080448,1067323.006908045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383032.2714392478,7482.634698127687,69105.34837787763,6764.61488882395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382968.52262968567,7529.371344435247,69054.4309333199,6715.239193990258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382902.54564156089,7547.959932205402,68833.54413211339,6652.610724331935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382842.38342593007,7552.496109486648,68557.21380426646,6585.607131004147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382789.07236083809,7553.819450108514,68312.7855384902,6523.752680894247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.023048341592,0.0,0.0,0.0,318937.621710212,7526.79355130668,68128.69615337135,6470.788263796146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2193.141424881123,0.0,0.0,0.0,302.4931362513572,7489.25533755885,67986.17110253404,6422.484021474455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  06:00:00,1494521.2343891282,14945212.343891282,1494521.2343891282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,877.1968507865721,299.01765431015198,676.4757974274158,55.50450086509542,0.0,0.0,0.0,0.0,1531.3722322509764,0.0,0.0,0.0,1774.4204763501455,7441.626213919876,67637.04978967675,6369.682724080118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  07:00:00,4056557.6361990619,40565576.36199062,4056557.6361990619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,551.3063438319239,0.0,481.2385990909176,30.325528233103826,0.0,0.0,0.0,0.0,0.0,0.0,0.3801000987656979,0.02000686557916405,41820.27473192613,7410.074527484842,67061.14211723488,6310.5000580074379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  08:00:00,7472606.17194564,74726061.71945639,7472606.17194564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7253.283243733863,42298.57893454395,2978.2779765053535,124900.88263584369,7455.309551497575,67827.40221767397,6419.669872439597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  09:00:00,7939797.755756207,79397977.55756207,7939797.755756207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,886.4772893023661,17786.567966165447,118075.69499003001,8737.116489640734,165451.6665543532,7491.234997957388,68968.05625316662,6628.236157924844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  10:00:00,8107387.135599869,81073871.35599867,8107387.135599869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6755.873352508767,25465.522163137986,171355.12848542213,14175.888004225731,188373.72277484885,7515.261866361314,69648.12342239417,6790.480953230476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  11:00:00,9776046.658104668,97760466.58104669,9776046.658104668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17975.3498228242,38816.65929486788,268575.82514765867,23861.28493223168,234534.28986307104,7532.230704129099,70145.75528537228,6917.896576567177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  12:00:00,11856203.791676149,118562037.91676149,11856203.791676149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20639.19006501349,41231.30418590256,285286.43459725749,27091.46267752361,255294.48513794584,7543.415200702293,70501.4109102268,7014.619038801637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  13:00:00,11227015.940162927,112270159.40162927,11227015.940162927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23867.49247962351,45982.14906750882,327344.3550664112,32803.56478863644,250837.8975066156,7550.954413193057,70738.7263586289,7083.6589085665159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  14:00:00,7066698.4990177559,70666984.99017756,7066698.4990177559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19917.310819513645,42394.90426411453,295998.4878759175,31063.48756419383,237467.63142361516,7570.7816103085319,71183.95841630863,7157.418374992404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  15:00:00,6861562.620710914,68615626.20710914,6861562.620710914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16469.81328951284,39839.48823830776,284679.74661097596,30172.5578894263,233769.36995455033,7626.461250269983,72009.14210914163,7252.49454800411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  16:00:00,9143291.03329192,91432910.33291915,9143291.03329192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14457.939735446487,38363.028551347656,279406.90964606349,29935.326164678965,225520.81279020723,7702.799663515391,72776.53377821522,7329.131590136009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  17:00:00,5403160.029857023,54031600.29857022,5403160.029857023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1619.9405716958366,22805.555564984144,165282.71082060578,17659.927415643924,200294.0895249139,7721.365842852319,73100.83864259685,7362.80872662041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  18:00:00,4363567.595631355,43635675.95631355,4363567.595631355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10644.264455133549,81591.26593314286,8125.446491279145,157535.75449172548,7809.21006625087,74061.94004049299,7449.305224635608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  19:00:00,3116721.278286069,31167212.782860694,3116721.278286069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2149.071621563108,15373.559518600863,1507.4027793638207,109662.17814547032,7829.704494419909,74344.21671906825,7459.836595654146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  20:00:00,3529751.1330905344,35297511.33090533,3529751.1330905344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80088.95828435509,7579.995572916519,72191.62611450766,7210.8251699756069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  21:00:00,1677453.2110194797,16774532.110194797,1677453.2110194797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07054379094472686,0.0,0.0,71332.8282831618,7454.296191020173,70379.6273813387,6975.224633014248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  22:00:00,1065304.6526842414,10653046.526842416,1065304.6526842414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223030.460176289,7427.516912661847,69333.86639654047,6814.8085752984229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  23:00:00,1067515.1674208057,10675151.67420806,1067515.1674208057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382767.86964722376,7477.867409622551,69251.64682027405,6756.3924583435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382722.4810574565,7525.576122523305,69244.62741019752,6715.21794459067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382674.06764186298,7545.754924674494,69070.4160552984,6660.587815829964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382630.47094254448,7552.379393215063,68847.25853857539,6602.4034399414199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382593.51824358807,7557.31338689163,68688.06271125916,6554.354386886725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.8667702613382,0.0,0.0,0.0,260902.75499108985,7533.404253073467,68607.80444488529,6517.314361642736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2211.792062896256,0.0,0.0,0.0,128830.0493487154,7494.913768249536,68490.59804990601,6474.582732405891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,1494812.8124038166,14948128.124038164,1494812.8124038166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.840839316964,295.7045311632652,492.7182670620685,0.0,0.0,0.0,0.0,0.0,1379.051130120817,0.0,0.0,0.0,1656.0737423886465,7442.120333070951,68036.44504377309,6409.159617186473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  07:00:00,4057349.0622389309,40573490.62238931,4057349.0622389309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,569.1652639804561,0.0,474.75805117003696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40178.42483967897,7407.480704262279,67374.73444968813,6334.646444910297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  08:00:00,7474064.062019081,74740640.6201908,7474064.062019081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4206.916659649912,23180.27761295726,1542.977935284979,104179.2882823271,7451.510062838388,68050.73232301839,6427.6125190412599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  09:00:00,7941227.8829912659,79412278.82991265,7941227.8829912659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1787.1394407017288,18474.418293155057,125937.40136672998,9204.538940556182,163525.92736642625,7486.6170824601099,69111.25237376278,6624.54831004206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  10:00:00,8108970.1443999879,81089701.44399986,8108970.1443999879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10084.184242505846,29972.21258056178,207780.28222011587,17044.769374081217,201160.16903480158,7512.788127408031,69812.39526445269,6795.38778577914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  11:00:00,9777779.707420163,97777797.07420165,9777779.707420163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19038.32100052435,40432.23133309837,284834.803839088,25061.691143832897,228324.57709701643,7531.187824445296,70321.52577535853,6930.043372881249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  12:00:00,11859015.827771027,118590158.27771029,11859015.827771027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20087.35639140745,40906.02981376781,287629.18924548596,27074.32319072195,244321.64312289028,7542.166336551964,70663.74760439643,7027.358950930243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  13:00:00,11228815.553071777,112288155.53071779,11228815.553071777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21396.46313096528,43447.726614047555,312799.7935383591,31062.598323444457,246013.4886862499,7549.035316169414,70879.24043346332,7093.815252597818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  14:00:00,7068833.43670463,70688334.36704628,7068833.43670463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22298.07068054868,45353.84880369019,322545.9108584843,33520.48825109384,246697.13487259203,7568.493130162591,71296.85033361845,7163.6490157883349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  15:00:00,6862825.582416056,68628255.82416056,6862825.582416056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23357.58225228399,48060.18441795106,351710.61983332529,36976.264026961544,243491.43464418237,7625.637365699497,72101.1946873168,7257.324031492814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  16:00:00,9144443.148612537,91444431.48612534,9144443.148612537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23344.923502476126,49119.807970168826,367724.6327808445,39104.401833695,240512.96604493579,7702.09010627861,72840.72388685763,7333.312167237221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  17:00:00,5404265.7596567519,54042657.59656751,5404265.7596567519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13665.769029764904,34950.543089574545,259580.19170192016,27598.08091855323,228085.88636499024,7722.393062249615,73176.92594840237,7368.866216974101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  18:00:00,4364601.755711628,43646017.55711626,4364601.755711628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6296.558687216992,26595.927992792713,219087.33889798274,21841.44306539721,207889.79208484529,7820.6386024100479,74200.16423828251,7463.268186149561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  19:00:00,3117674.1145704027,31176741.145704025,3117674.1145704027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.64015045690368,18272.25699539243,150444.49109847687,14947.485598714788,178022.50696484804,7853.53844385553,74590.22316681489,7488.04313058851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  20:00:00,3530070.188591199,35300701.88591198,3530070.188591199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10103.357561469407,83723.45263583685,8353.009600698128,145381.53118300686,7594.911546644962,72349.32246769128,7234.608001009595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  21:00:00,1676485.799328632,16764857.993286323,1676485.799328632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5840.162956153843,49721.057861057576,4966.265430954589,125315.32714303311,7460.937144624612,70548.015937854,7003.665595946873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  22:00:00,1065295.5603166875,10652955.603166875,1065295.5603166875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156737.3301919488,7432.398630112605,69502.29576369102,6844.6972557051199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  23:00:00,1067723.4374312976,10677234.374312975,1067723.4374312976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383133.60136136758,7484.512841150002,69417.70920910705,6786.725077722749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383090.76908762319,7532.79124459303,69397.51042370453,6744.78324472276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383045.9130918355,7554.35177418605,69244.45837036688,6694.4534707628449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383006.32187345108,7561.495390204032,69038.58093627337,6640.162534379608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382971.36244538848,7561.935171083805,68785.92642790223,6580.127412379668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.3826079453852,0.0,0.0,0.0,276612.08141547915,7531.260376640598,68559.64801538062,6523.931354820005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2591.789126152566,0.0,0.0,0.0,161499.81820484,7492.159710832129,68412.45903614495,6477.743611129273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,1495126.8573672602,14951268.573672604,1495126.8573672602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,920.7501943321628,453.7882959934746,608.5392378694332,0.0,0.0,0.0,0.0,0.0,1494.4285723383685,0.0,0.08150384897926762,0.0,44898.976876679575,7440.693073621788,67959.67858247273,6413.221690625712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  07:00:00,4058201.46999685,40582014.699968498,4058201.46999685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,483.38191081955116,0.0,402.66730190895199,0.0,0.0,0.0,0.0,0.0,0.0,1562.8921679694238,11959.795401778596,1191.7397732514826,91589.58663450531,7408.054483534769,67321.57375382287,6342.621019371069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  08:00:00,7475634.286836302,74756342.86836301,7475634.286836302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1742.8673899082449,16548.764024329288,105694.89669181238,8240.85578858341,153688.72157429413,7454.6033575305459,68076.85260908077,6442.108107584773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  09:00:00,7942808.6416666549,79428086.41666655,7942808.6416666549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13883.136336924466,33358.143129027165,230684.13990019836,17853.032596671244,207706.66730928594,7494.722395923458,69273.2000337093,6648.756032340971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  10:00:00,8110685.06109577,81106850.61095771,8110685.06109577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22273.861977610242,44179.00103420941,304338.8194603192,25220.87070063586,235657.55297749389,7525.278178883223,70073.6510356341,6827.071219597729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  11:00:00,9779656.686972527,97796566.86972529,9779656.686972527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25665.776249904524,48708.210781637055,341790.62252790186,30114.755109144913,251822.46632922416,7545.467765612131,70637.69413973902,6967.174675379261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  12:00:00,11861987.727250126,118619877.27250126,11861987.727250126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26268.091347536945,48184.76536608542,338225.2245529999,32113.71980688525,262686.94051662829,7556.228525354339,71000.77765736229,7065.387751180057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  13:00:00,11230804.415858254,112308044.15858254,11230804.415858254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33165.8705237649,57472.93299552547,415824.1397314077,41569.31278639008,268495.47165311707,7564.6311959605659,71256.10044115405,7134.668731419686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  14:00:00,7071052.479196228,70710524.79196227,7071052.479196228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34930.06035881109,60685.24863311988,442249.28490300089,46185.218696094875,276723.14676821508,7589.583604398275,71730.30114586895,7209.3576934397419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  15:00:00,6864199.312083256,68641993.12083258,6864199.312083256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34597.31467412758,61941.151971238374,465558.8535118788,49347.98292452437,285874.54077163137,7643.592375248081,72405.29821819486,7288.112767173308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  16:00:00,9145801.591570106,91458015.91570105,9145801.591570106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30304.84024375964,57674.30526023135,439255.5297134489,46993.129686757304,273212.7606177647,7710.613175646305,73004.07956628934,7353.19821687264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  17:00:00,5405427.2927329749,54054272.927329737,5405427.2927329749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19528.550707137383,39790.00895340929,292282.5562129354,31293.236047764363,265314.64624373489,7706.893937296186,73119.79113246608,7364.486039114291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  18:00:00,4365708.439500579,43657084.39500578,4365708.439500579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9250.419445200272,27837.617366801725,227860.79852652763,22723.237784305526,245835.9220708527,7713.700571837179,73312.78440800369,7378.72747061048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  19:00:00,3118750.656046318,31187506.56046318,3118750.656046318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.0792363340823,18817.892701450226,154471.61014561458,15365.693327554882,207894.0647044702,7646.822886208031,72759.84699248686,7306.023795738974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  20:00:00,3530473.0187659987,35304730.18765997,3530473.0187659987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12326.285744152121,104569.48810710937,10456.801189729942,175542.57200907405,7498.450103161202,71236.30799860247,7118.432293066299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  21:00:00,1675527.15332659,16755271.533265897,1675527.15332659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8412.305792519795,73148.36889645187,7311.393885471242,153436.10816141775,7436.079467283781,69882.23265598114,6932.066052916055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  22:00:00,1065260.0198879648,10652600.198879648,1065260.0198879648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135584.9796206573,7421.695668754545,69091.2293801594,6801.581053437053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  23:00:00,1067947.7552623286,10679477.552623287,1067947.7552623286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251940.39348178078,7477.135085390958,69156.74560596922,6761.877293449674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382911.88406686877,7523.601165228148,69163.049145006,6722.900021394256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382867.2374311853,7540.661200580827,68966.69746872575,6665.863365621509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382824.9727629558,7543.991665848026,68724.42991155782,6605.728841107884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382787.01620293318,7543.883106941219,68493.38590882487,6547.7256262718269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,563.2234788475097,0.0,0.0,0.0,260863.3596167348,7512.904062726079,68255.66672558488,6488.241738893106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1944.9259503781248,0.0,0.0,0.0,137606.0766209579,7470.898593220066,68057.44860488647,6432.531775312665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  06:00:00,1495463.2762780179,14954632.762780177,1495463.2762780179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.3592704451871,260.82483997419618,456.63855788355326,13.881295866154375,0.0,0.0,0.0,0.0,1195.5884893432106,0.0,0.0,0.0,3615.2743767837548,7428.718773498394,67742.87652053226,6379.439129991143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  07:00:00,2350013.719865456,23500137.198654556,2350013.719865456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.0593676686536,0.0,649.0993443742658,103.92235776707303,0.0,0.0,0.0,0.0,0.0,1103.021701183078,8797.005847298242,852.8990216048451,65730.90411813127,7379.518982785576,66900.60928940652,6284.134805196901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  08:00:00,3204564.163452895,32045641.634528944,3204564.163452895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5904680806749053,0.0,0.0,0.0,0.0,0.0,3027.0879680677696,18732.35813292726,148408.14507814416,14220.413717129797,194232.39613581709,7384.100729304187,66785.56107790576,6285.311625158015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  09:00:00,4486389.828834053,44863898.28834052,4486389.828834053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16385.838383008064,32937.21774648357,277547.75110057138,26911.86494637594,266410.1222132071,7402.716808538899,67081.34945589594,6365.660508023556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  10:00:00,4059114.6070403337,40591146.070403348,4059114.6070403337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26672.577964434124,40143.601479830664,345868.82125098377,34024.75171201284,304356.5818651527,7416.960758600876,67352.79057214134,6464.865195598159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  11:00:00,4874707.169279969,48747071.692799698,4874707.169279969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36931.741331628175,46996.10285654091,392424.4038309208,38751.351716016245,311660.1022233598,7426.866369721316,67629.90687382639,6569.510890564503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  12:00:00,4153625.2206565665,41536252.20656566,4153625.2206565665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36262.0132397494,43463.3983269969,382166.332728733,37973.35318617723,307104.6613798687,7420.642920583661,67672.65828505084,6644.137340651513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  13:00:00,3953575.891061471,39535758.910614717,3953575.891061471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31814.74350490987,41300.274563143386,366428.88341648477,36113.896437118085,301096.76576269298,7411.755328599645,67507.41927906413,6683.589142987635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  14:00:00,3106480.372160247,31064803.721602464,3106480.372160247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29779.696754006214,41422.1706753586,359635.1594427493,35705.20501456154,294247.0108976237,7413.6981766768999,67588.71548139294,6734.370313170875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  15:00:00,2695291.3334953326,26952913.33495332,2695291.3334953326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29112.64424814397,43136.031578833084,367145.83505312187,36379.21824165977,292148.5029924948,7451.396045577363,68533.700275834,6860.2564563025839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  16:00:00,2917638.127285956,29176381.27285956,2917638.127285956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21912.332038746183,39871.65598823444,353914.9594466272,35183.03565246274,274068.3913814637,7509.595230555765,69694.83458460585,6996.983476910242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  17:00:00,1483759.6741374112,14837596.74137411,1483759.6741374112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30406.847758400254,283372.63347243118,28260.79676990533,256263.0208499696,7585.352020066902,70537.54479636076,7080.7578647585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  18:00:00,1495463.2762780179,14954632.762780179,1495463.2762780179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20664.04875184793,191342.70035692396,19073.15222089381,240115.35743218786,7774.843749100899,72709.01563571739,7280.119982309326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  19:00:00,1495463.2762780179,14954632.762780179,1495463.2762780179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15014.736403275781,141877.952816622,3667.0617597162438,218904.2860560031,7872.855828174016,73932.84987903653,7380.965745564514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  20:00:00,1495463.2762780179,14954632.762780179,1495463.2762780179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11463.741673153449,0.0,0.0,192210.41236872294,7702.556556760287,71726.56006861116,7178.3855891593379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  21:00:00,1922738.4980717367,19227384.980717366,1922738.4980717367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3934.7542809804415,0.0,0.0,157227.6827946617,7530.327287413962,70562.3972383555,7006.353770974362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  22:00:00,1068188.0544842983,10681880.544842985,1068188.0544842983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129433.23513823252,7506.7199730389779,69792.72050444647,6864.2867589165539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  23:00:00,1068188.0544842983,10681880.544842985,1068188.0544842983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294989.321379179,7525.257746465231,69147.91457877499,6740.794987243756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382360.17397658558,7537.779128996714,68693.79302364832,6646.349785102956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382370.67563614455,7542.059324034133,68318.43861449663,6565.992794674868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382381.45882735608,7542.428250676749,67988.49818526734,6493.752941966964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382393.6225991675,7543.663305928004,67743.09180897268,6434.466206757545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382416.27665182118,7542.882355861614,67496.20268269409,6376.279141422038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382438.0735484445,7539.772185224295,67227.52952196969,6315.10798641545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,1495821.9695088156,14958219.695088154,1495821.9695088156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382443.417199101,7537.6257601720039,66972.6694472817,6255.208494369194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  07:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144704.35081434143,7550.859580541114,66964.28793277571,6230.176657261544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6786.107469558331,0.0,0.0,172960.49109752125,7576.548861615607,67283.08815622113,6267.502601568165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  09:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21149.621770684684,148208.35082382605,0.0,236550.94449891288,7542.0504670771119,67712.39129514327,6371.000345824461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  10:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21180.12528783055,257459.76782215329,23743.810323831727,261984.1119762011,7514.974530162691,67477.04654514409,6481.754748507672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  11:00:00,1282133.1167218418,12821331.167218414,1282133.1167218418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27137.196654491712,157332.56363272994,5245.4871416928649,278545.718732055,7511.147382712784,67222.1397610239,6547.712066688447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  12:00:00,1282133.1167218418,12821331.167218414,1282133.1167218418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16951.548256786344,0.0,0.0,282200.988884578,7522.321973112263,67706.88850411556,6706.673596082652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  13:00:00,1923199.6750827626,19231996.750827627,1923199.6750827626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14477.364671254809,0.0,0.0,273506.92304621389,7559.805809467997,68701.57285241953,6859.428508572027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  14:00:00,1282133.1167218418,12821331.167218414,1282133.1167218418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22105.081793676552,0.0,0.0,270191.26644835268,7582.608589353539,69539.91664758676,6989.584220092506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  15:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18317.559426198426,61398.33132948022,6126.438362878206,263273.8086814928,7673.707944596464,70830.29231171245,7147.864180807755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  16:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21671.26618856974,156773.7959626905,15685.998701086422,250752.6426416255,7775.6617849854169,71801.30905478062,7255.919181354057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  17:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6324.949763950949,0.0,0.0,0.0,3903.4673610480328,16646.453654697005,187695.43656693717,18719.984311367665,240985.39075291976,7818.133578176596,72411.9545701217,7317.863645312281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  18:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1462.6080887873725,17778.66865704135,133950.49188162166,13380.217831857328,224039.27966274476,7881.4999018108869,73397.54212339678,7396.506294497004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  19:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1120.659961940147,8849.585684732436,58600.60628501002,6603.64112923032,184792.10202079314,7902.5265590549129,73061.04100058093,7330.123515689579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  20:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1006.3494559437444,4034.5414056636579,0.0,0.0,152422.4330100841,7676.26605436971,71589.68959327674,7120.977451247381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  21:00:00,1495821.9695088149,14958219.695088154,1495821.9695088149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2455.956244300776,0.0,0.0,134923.65906329046,7599.783640087883,70704.41686385464,6981.0993223091359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  22:00:00,854755.4111478946,8547554.111478948,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,935.9530835163156,0.0,0.0,0.0,251543.394410466,7567.054004368525,69982.58650243195,6860.802407132662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  23:00:00,854755.4111478946,8547554.111478946,854755.4111478946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1777.9162356284633,0.0,0.0,0.0,287405.4981475154,7596.91422024733,69421.27781708226,6759.473372506945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.88291304532239,0.0,0.0,0.0,285002.92267574087,7618.729878744422,69009.7345200831,6678.020096182353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.3390233711012,0.0,0.0,0.0,187451.9835942939,7628.693601785874,68669.32171674389,6606.879097914781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.18137608733425,0.0,0.0,0.0,285039.8913289237,7639.776051270163,68490.88934279689,6557.984474159108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.2524339308644,0.0,0.0,0.0,178424.90883786523,7646.464320853634,68320.28982825278,6511.892323990848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2408.6499814368096,0.030238625847623086,0.0,0.0,111344.55767669164,7606.067398543038,68029.9557452033,6451.039755216589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2294.242802026615,0.09936457879042349,0.0,0.0,148518.50244624864,7550.370715206048,67868.12483934281,6405.91100438209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,1496202.8308360496,14962028.308360497,1496202.8308360496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1349.6215883450084,379.32858010715219,824.80652265062,0.0,0.0,0.0,0.0,0.0,3528.857743328119,0.0,0.19406666594067577,0.0,10487.579610366609,7478.658354741565,67496.73123323253,6348.57111856839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  07:00:00,4061121.969412135,40611219.69412136,4061121.969412135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,928.1248141442565,0.0,668.790742378046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2822957482465288,0.046184329477918308,55194.401961830095,7437.092266361156,66810.89612948608,6271.197914104277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  08:00:00,7481014.154180248,74810141.54180247,7481014.154180248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13257.510819321675,16694.4438621572,82108.0398966754,7385.299393215442,159961.51699838529,7475.306856937742,67577.04884208176,6371.205404397048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  09:00:00,7950993.361928453,79509933.61928454,7950993.361928453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21310.422399533178,29311.685724308667,158816.3489901232,13416.84600867454,205368.13711965655,7519.563394120049,68965.59537688676,6585.501267751081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  10:00:00,8116962.010551229,81169620.10551229,8116962.010551229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29087.227979571482,41363.40840454767,233963.3533524632,19710.1762627554,246208.53200772857,7549.322239651808,69846.01035830367,6765.983002344051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  11:00:00,9787928.425702848,97879284.25702852,9787928.425702848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42814.23210820207,65574.38316792833,374682.4793584107,31500.384605088202,307287.8806402076,7569.516124001951,70471.6421560521,6920.185217713937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  12:00:00,11868106.139145749,118681061.39145747,11868106.139145749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51106.69736729521,68178.07755104099,405156.99485979319,37475.54013962762,324700.14575963586,7521.985965357941,70897.28339698703,7039.004001658349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  13:00:00,11241487.797619138,112414877.97619137,11241487.797619138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61785.92221007807,82800.3704009473,530965.2754496441,52281.27648531805,331251.3825533671,7442.51918675215,70685.97407606388,7119.588542615333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
