Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 08/21  14:00:00,7072995.526597242,70729955.2659724,7072995.526597242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56455.29613069373,78683.64874653596,516309.0828313071,54103.58091731855,324010.37151392866,7508.38387892782,71302.54990087585,7205.898928062998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  15:00:00,6869936.41972965,68699364.1972965,6869936.41972965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49388.650707868954,72885.72137240197,496422.9395132004,53211.55534239532,311158.7213625582,7574.249917086003,71996.99210742036,7284.176675299094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  16:00:00,9154840.994985152,91548409.94985152,9154840.994985152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37885.1410362389,61192.853288572696,424680.5391814281,46056.487384480315,280567.2000953566,7702.185577410052,72940.58370022076,7356.600202601436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  17:00:00,5409077.077710385,54090770.777103859,5409077.077710385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17465.392490385893,34461.93421596486,233798.05473413447,24944.481147551745,240147.75798178777,7755.184263868275,73145.8499009979,7375.765313486713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  18:00:00,4368245.115937171,43682451.159371707,4368245.115937171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5917.036105391072,22348.66419182907,172004.07731552365,17175.83391807927,207877.57257340183,7789.223340634508,73678.8097334153,7424.380399535758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  19:00:00,3120090.8103596579,31200908.103596577,3120090.8103596579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.43378013474783,12733.554827246926,97649.15116338346,9711.235725046112,167076.98012394209,7750.541891181914,73391.90128377495,7379.391280315672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  20:00:00,3534095.5857048688,35340955.85704869,3534095.5857048688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6400.974458090051,49777.64229982334,4971.509488343113,139537.0463493784,7544.891207217776,71513.72497530426,7155.980901473914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  21:00:00,1679664.421615115,16796644.216151149,1679664.421615115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3105.1649332803988,24626.984202480515,2454.2847192284086,121487.18145403285,7455.034972955924,69956.7735834954,6951.349343778279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  22:00:00,1066522.518295771,10665225.182957713,1066522.518295771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244460.6652529903,7438.819775231937,69081.9865801911,6814.921902023955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  23:00:00,1068716.3077400353,10687163.077400355,1068716.3077400353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382856.1968271193,7501.091325492162,69147.86567261633,6782.842726167472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382828.01740928666,7561.235185588442,69290.70250459339,6769.247233221614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382795.6577781138,7586.224868896691,69178.79036945144,6729.039492160088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382767.43579389606,7597.6381569345389,69050.62485975326,6687.156291834668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382745.5820519805,7604.1563015423239,68897.08256032976,6643.628197128059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,934.6188786922107,112.21276832024432,0.0,0.0,92691.40031348796,7576.720989200308,68776.97609619661,6609.805311395241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3430.8942251557834,77.80324740282232,0.0,0.0,126599.83106670638,7535.7945032821,68742.23016963939,6590.816061548388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  06:00:00,1496605.7474712469,14966057.474712469,1496605.7474712469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2048.122772474346,0.0,0.0,0.0,68645.70633241098,7469.282000184251,68337.39703061372,6538.815823800861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  07:00:00,4062215.600279099,40622156.00279099,4062215.600279099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8814938807650637,0.052508729065106628,83594.49410903815,7431.227716145211,67611.49146333803,6455.9689036004979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  08:00:00,7483028.7373562329,74830287.37356234,7483028.7373562329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2593.084891084904,9147.967396438931,588.1542871149077,105422.46779868663,7468.53147746901,68258.85870671335,6533.23056694217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  09:00:00,7950385.810966027,79503858.10966029,7950385.810966027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1105.6872138583879,12223.782892176125,73704.72522488563,5601.37959579554,146374.16261369174,7501.718427720239,69296.78229637176,6694.832391347648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  10:00:00,8118816.395757489,81188163.95757489,8118816.395757489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8495.063111476245,23747.535915854463,148405.51328366146,12075.60218275777,188245.04726410516,7525.805413586027,69944.245676305,6817.952230415813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  11:00:00,9788501.480798165,97885014.80798166,9788501.480798165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19495.89590559938,38249.33106361701,243075.96084229518,21082.681278720363,238846.35322066037,7544.129731733708,70454.62072157343,6927.474370038165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  12:00:00,11876278.860295074,118762788.60295074,11876278.860295074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24327.84803552664,43652.5801452291,288559.31878532489,26765.86324287564,271615.4918726511,7553.821605508453,70780.82728759846,7023.077749317137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  13:00:00,11239740.015533477,112397400.15533477,11239740.015533477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29103.07626870822,50482.9431398333,345805.0574783604,34580.99397155965,272391.90807444599,7560.290521892411,70988.62988126085,7100.1777835454599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  14:00:00,7081081.29116228,70810812.91162278,7081081.29116228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22718.66100587229,44331.760433455376,304265.89542010569,31647.49087677676,246526.17021290784,7579.200287702896,71391.22475429964,7177.633747924591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  15:00:00,6870672.160433752,68706721.60433753,6870672.160433752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17526.102512183727,39326.195187058096,274469.20340662947,29267.95854893197,229549.65884261018,7628.1516682636579,72079.22571815817,7261.787592002948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  16:00:00,9153068.639956642,91530686.39956638,9153068.639956642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5485.068881301054,22933.241317034117,156635.3069033339,16767.014013112264,182546.8574116918,7655.071110600037,72498.19175083672,7300.920756943179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  17:00:00,5410634.302458974,54106343.02458975,5410634.302458974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6972.871362103739,43988.258806956444,4638.869998258173,140885.61077042405,7577.189634808663,71953.39745616609,7244.567890777376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  18:00:00,4370900.705348039,43709007.05348038,4370900.705348039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7175.721029493704,54033.186744503204,5400.205416950361,152356.2266239013,7495.2708470297479,70964.00596769959,7124.51532888314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  19:00:00,3124888.075552446,31248880.755524465,3124888.075552446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8059.771943574386,64480.10258180004,6443.655123223726,160550.92880834899,7453.563825069879,69935.84968414945,6989.634181442834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  20:00:00,3532904.3048414925,35329043.04841491,3532904.3048414925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7640.0006603654269,64480.1019150657,6443.655060454809,160063.1281283355,7422.706064559244,68982.90635749202,6855.983518187474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  21:00:00,1671272.0246229307,16712720.24622931,1671272.0246229307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5759.352954548321,49798.7631404651,4974.086904892753,147909.55481089888,7399.7622229599469,68212.54318353998,6740.359113951504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  22:00:00,1065108.9646456599,10651089.6464566,1065108.9646456599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138790.35715928689,7401.775625301408,67775.25141901979,6660.199595088164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  23:00:00,1069004.1053366047,10690041.053366047,1069004.1053366047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138606.9348997737,7458.167707930742,68038.02628750606,6654.397946909154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167979.23739427576,7491.603873995794,68056.83707911433,6630.312848633134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382551.1932347123,7515.849074559647,68054.61241953234,6607.919757532524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382525.32688689159,7535.99112664551,68067.73789270097,6588.783292875255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382505.68855339576,7546.319187991668,67999.13485129424,6559.419039651276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,882.319013240119,112.20703598646469,0.0,0.0,91277.68867035606,7517.473520819957,67848.55247413033,6518.719227468871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3641.975260058694,224.495046057682,0.0,0.0,189086.66151393965,7468.426555685009,67605.88060965628,6471.396985062235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,1497030.6000944607,14970306.000944604,1497030.6000944607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.20525072264997,497.7345616737819,123.50595886063582,52.94650547001559,0.0,0.0,0.0,0.0,2311.7641336710646,362.44165104349107,1124.0055243964783,0.0,92139.4013263868,7427.933529021437,67273.54427141881,6426.145203382587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  07:00:00,4063368.771684964,40633687.71684964,4063368.771684964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.56665707868963,478.5797049315366,171.12301751552978,81.25574973180834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92406.12352308422,7398.762563421163,66679.76424397508,6360.832121809461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  08:00:00,7485153.000472302,74851530.00472303,7485153.000472302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2282.529596039622,9145.704965075143,588.3085059257116,102553.25464250722,7446.235880147303,67402.32249927033,6443.083905436034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  09:00:00,7952479.762397535,79524797.62397537,7952479.762397535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9565.643717314471,58447.8781027483,4374.911014202334,135185.21072187744,7482.264915733379,68581.37632950412,6613.611189651893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  10:00:00,8121150.260148061,81211502.6014806,8121150.260148061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4885.234982409944,21958.75195178499,137806.95745104415,11239.577287583705,177993.273954044,7510.4240312437909,69386.77826711229,6758.88702829918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  11:00:00,9790917.531570116,97909175.31570117,9790917.531570116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11256.256205944228,30158.538882854456,194002.43918244029,17038.981001118333,203143.37976570839,7533.903883476768,70051.45467923196,6890.6040771606899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  12:00:00,11880523.39139577,118805233.91395769,11880523.39139577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9451.724629317816,28494.38367989541,190030.51220608736,17375.85758777073,210157.6430488924,7544.452644743279,70458.01132377978,6976.411323810691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  13:00:00,11242162.207775,112421622.07775001,11242162.207775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14606.327476489503,35209.5548861302,234721.03325404335,21961.020601636566,217414.80343001107,7553.211033542583,70740.09605436662,7033.746067933757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  14:00:00,7083789.110225048,70837891.10225047,7083789.110225048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18641.023660445022,40334.489843227704,276126.51729202378,26769.201223096443,239824.70070123315,7574.847882396916,71258.4498431358,7117.271494383691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  15:00:00,6872532.925606763,68725329.25606764,6872532.925606763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21865.40528761107,44228.16231033338,310450.1943371155,31003.829837228386,259292.35843899629,7601.867669296104,71798.68013746235,7198.029008320209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  16:00:00,9155364.455468268,91553644.55468267,9155364.455468268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21274.119374669917,42927.64633217297,307293.7071755496,31066.520776501417,252975.3630069173,7613.568091563393,72099.02186243449,7239.358449803815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  17:00:00,5412112.930365102,54121129.30365103,5412112.930365102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12139.69656809848,31168.98440768609,219509.08915613488,22268.038063517324,248904.69413338408,7602.234843190649,72082.90507243837,7238.2732876137629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  18:00:00,4372254.958575532,43722549.58575532,4372254.958575532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4166.286747795921,22474.30010909934,179751.8797797079,17863.560130706446,241335.33252899597,7590.167428402018,72008.48824525714,7226.05351535828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  19:00:00,3126763.3965341539,31267633.965341543,3126763.3965341539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14292.165543352276,115538.1135262259,11525.673454919708,210232.5813902839,7559.214762687909,71665.81813449344,7175.1414719326089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  20:00:00,3533798.6354546139,35337986.35454613,3533798.6354546139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9938.799286723975,85528.27742591089,8550.63080301684,191240.35787910489,7469.96448178474,70365.10100819498,7006.737666550059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  21:00:00,1670437.160252479,16704371.60252479,1670437.160252479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8260.944674832066,73283.12805470459,7324.860303942257,181722.25779170803,7418.336057541851,69022.32143781455,6825.074716224619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  22:00:00,1065075.7107752646,10650757.107752646,1065075.7107752646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161342.3780662202,7406.775371047422,68290.34005466142,6709.239351103998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  23:00:00,1069307.5714960434,10693075.714960432,1069307.5714960434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147697.5854121722,7462.043532641281,68448.61146268167,6690.485272839255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128360.09158018348,7507.829317539028,68526.99662272918,6670.703050376537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116574.82983822543,7526.946123871109,68407.1137650601,6630.353264062919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337561.2842028875,7537.054835571431,68276.47240635829,6588.613377130075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382355.5504830014,7545.1863840778719,68177.20555479343,6554.468641281995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.3334906859867,0.0,0.0,0.0,151644.824573517,7518.452348040183,68042.9821521515,6516.387652019908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2591.1057211653367,0.0,0.0,0.0,194948.27230125454,7482.214794301253,68017.25311787834,6486.898161272681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,1497477.2628896107,14974772.62889611,1497477.2628896107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.22362188248463,446.960255418263,306.126413446048,11.498867814437239,0.0,0.0,0.0,0.0,1568.6444912464938,0.0,0.0,0.0,13919.531147816555,7431.825502952305,67624.28101545247,6425.098699158197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  07:00:00,4064581.1421289436,40645811.42128944,4064581.1421289436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.94481001002898,2.681272467612157,455.9342725392467,31.6198042131937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50593.982651899394,7396.670013226393,66920.25952681287,6337.094165203944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  08:00:00,7487386.314448054,74873863.14448053,7487386.314448054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.541914406206867,0.0,0.0,84864.0028179798,7444.148120675763,67618.07485833648,6417.066471430558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  09:00:00,7954785.694984233,79547856.94984234,7954785.694984233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8285.97867493289,48011.125801771355,3468.277219524365,129951.31077493646,7483.440673930277,68826.67356119752,6606.269866898904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  10:00:00,8123624.87843401,81236248.78434007,8123624.87843401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.0858092764857,16665.543066720496,105023.72233681851,8263.341228115294,162507.75934506497,7511.536473816213,69623.51625196856,6763.382933080059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  11:00:00,9793579.213424003,97935792.13424005,9793579.213424003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5307.634864485118,24346.846179820906,156646.62220337449,13111.662613603408,188414.296930886,7530.084737630109,70175.3297315233,6885.105864326971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  12:00:00,11884710.088215679,118847100.8821568,11884710.088215679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7285.57412042786,28031.131029388776,185654.134069344,16734.284757228055,210876.30400962497,7542.07271676375,70574.34166867088,6988.049738820127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  13:00:00,11245004.392267896,112450043.92267896,11245004.392267896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14179.803913630409,35591.7341024681,245436.65651173894,23907.372670377878,224203.91042777318,7548.898329645836,70817.33390025518,7066.91005050973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  14:00:00,7086449.350689011,70864493.5068901,7086449.350689011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18281.979175616594,40954.98213270757,286429.81321476338,29097.07825196772,234286.05131639075,7569.798996087812,71272.55452739891,7151.301074575497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  15:00:00,6874517.3886274979,68745173.88627498,6874517.3886274979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17306.736607388953,41084.758783160425,293543.9501931109,30665.610552916874,229021.80458543535,7625.684157929766,72065.52705538832,7250.87609497806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  16:00:00,9157906.057666317,91579060.57666314,9157906.057666317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13703.366929992102,37410.12326950144,272276.048051736,28738.178703319343,212261.42677094756,7694.92275530005,72755.60637221739,7323.134103730573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  17:00:00,5413691.497966262,54136914.97966261,5413691.497966262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1231.0203260060533,22008.85618977985,158326.66456511929,16762.47695577613,187161.09633955433,7698.442991510052,72941.51361399629,7343.602036848638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  18:00:00,4373622.40789041,43736224.0789041,4373622.40789041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12018.705193877138,93711.4789219621,9318.266950507355,163100.6792235011,7726.343046586008,73334.50652388565,7375.520334906111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  19:00:00,3128559.4982378359,31285594.98237835,3128559.4982378359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4728.528819223573,36433.13045812231,3607.309062711732,133748.78779357748,7664.840664413438,72863.50858161564,7306.036349397266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  20:00:00,3534808.8453960737,35348088.45396073,3534808.8453960737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,499.25561308974997,3604.8550352406039,353.59114066719197,106931.4714390991,7492.211168114779,71111.17505419576,7089.1811111075689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  21:00:00,1669871.6878855169,16698716.878855166,1669871.6878855169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5009948469059391,0.0,98814.63558069164,7426.7052636106559,69647.671118122,6887.967533644554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  22:00:00,1065126.2997397874,10651262.997397874,1065126.2997397874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145949.58634526575,7411.299761332812,68822.29544900258,6754.263585593792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  23:00:00,1069626.616349722,10696266.163497219,1069626.616349722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382818.2105504446,7467.474954118432,68906.8034582259,6721.028588767963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382510.2719641197,7516.909147408015,68972.23503962891,6697.607047306664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382462.8095626591,7539.3623264815109,68866.06414420912,6661.7249648694419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382427.75363580739,7547.082939300872,68690.17881109123,6617.008436290049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382397.19441574937,7548.973756220508,68499.05152562018,6568.409140681484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.9665853454953,0.0,0.0,0.0,318728.06210482816,7518.919500147701,68286.59303934752,6514.345886454175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2176.679771540241,0.0,0.0,0.0,63997.60633947447,7479.475036551649,68107.41349892752,6460.63285678034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,1497945.6035817418,14979456.035817419,1497945.6035817418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.3942494930365,842.668554879138,710.487820847949,18.397597935542295,0.0,0.0,0.0,0.0,1485.4313642179248,0.0,0.0,0.0,42.9606103973505,7431.019769742434,67670.07330474013,6393.673658207911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  07:00:00,4065852.3525790127,40658523.52579013,4065852.3525790127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,496.6771118817425,372.7482144796686,448.2857093200143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32376.636523602512,7395.964298840147,67018.23751883068,6318.312583110076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  08:00:00,7489728.017908707,74897280.17908708,7489728.017908707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.58910093277619,0.6367119705799548,0.0,84893.15172471103,7444.803483555072,67790.86540343771,6411.383771109299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  09:00:00,7955771.362079712,79557713.62079713,7955771.362079712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.3196583065745,11146.521052699123,68638.66122907646,4912.718585482155,138796.47513149723,7482.603913566119,68985.36971208455,6608.16763518536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  10:00:00,8126275.701512907,81262757.01512906,8126275.701512907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3581.5418228980709,22236.63706548268,145506.3941267186,11662.205648947927,179579.99519216259,7508.903906048122,69718.78073144371,6779.64043899464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  11:00:00,9796945.245520503,97969452.45520504,9796945.245520503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17754.14063687087,39045.64748362883,268307.6021431599,23482.991436607717,242493.75262629146,7528.255598496759,70258.86843185284,6920.300420431694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  12:00:00,11888212.378863169,118882123.78863168,11888212.378863169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25878.95299596366,46885.58113984367,325421.0755344812,30798.77639610298,269613.61794819109,7542.87320686652,70668.19722881935,7029.0144822548859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  13:00:00,11248885.212709053,112488852.12709055,11248885.212709053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35142.968169704494,58640.69002723371,420822.75147153946,42313.20987680583,279400.48559736888,7553.48169579043,70955.26367053684,7106.945777164644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  14:00:00,7088570.799935548,70885707.99935547,7088570.799935548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38583.79467317515,63676.04625539277,458117.2044970195,48230.73288261655,287458.41453994865,7578.981218795653,71469.16583446333,7189.225409930358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  15:00:00,6876773.947971772,68767739.47971773,6876773.947971772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31676.041441469297,57837.03855452658,426933.6457211985,45683.72520416791,271871.12518963377,7636.212511685324,72229.98903356293,7277.002122842601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  16:00:00,9160855.433341727,91608554.33341724,9160855.433341727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22675.433723001584,48391.304411128775,361424.794798135,38944.99484890188,256690.17879795715,7703.890639526403,72874.86223172174,7344.233763393869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  17:00:00,5415401.752491653,54154017.52491653,5415401.752491653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9551.125639562435,30819.74704772622,225181.9042314405,24188.199632439548,242938.86877053572,7704.366617809831,73046.28722554249,7360.599036524538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  18:00:00,4375002.164441418,43750021.64441417,4375002.164441418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2286.683861615396,22548.359608075774,183909.65631928063,18340.395699391043,230297.4560821244,7728.1694008561439,73400.85406818988,7389.061335869613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  19:00:00,3129762.403490299,31297624.034902987,3129762.403490299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14542.970637387662,118741.75327858515,11819.997718394994,197252.33048424693,7667.268291199421,72909.47428617891,7321.077168299064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  20:00:00,3535932.0744951155,35359320.74495116,3535932.0744951155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8663.17132590869,73215.57827530343,7318.102820273442,166466.88473024846,7497.130688403678,71200.70006323928,7112.515134053275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  21:00:00,1669968.0464074044,16699680.464074042,1669968.0464074044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5729.7588512489669,49797.938681506086,4974.040385144529,148130.65561424246,7431.859879143325,69776.16554477513,6918.186155193147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  22:00:00,1065345.643337251,10653456.433372509,1065345.643337251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168369.10206151507,7416.598021706461,68965.143011822,6785.717597481686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,1069961.1454155297,10699611.454155298,1069961.1454155297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382720.95402782977,7472.7582728890079,69076.41625127744,6752.242351139533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382683.14836762819,7519.182436646494,69121.83586775643,6718.548664802477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382639.0231678179,7534.994617419395,68921.92407257803,6660.437846604967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382596.03047323317,7536.920676680896,68660.64967889186,6596.4869610964519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382557.6048956669,7537.8510717216,68446.77632934318,6539.607129907451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,610.3808321527289,0.0,0.0,0.0,260841.33106277628,7509.882373356476,68259.60508089686,6486.877555943254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1365.0950166688809,0.0,0.0,0.0,63775.08861433803,7467.620531297766,68039.61217685987,6429.458357207117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,1498435.4834761928,14984354.834761929,1498435.4834761928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,879.2206621486565,468.28150312186627,675.1730679290374,20.323495145312113,0.0,0.0,0.0,0.0,1063.2256910885724,0.0,0.0,0.0,7085.152997328372,7424.764542839814,67612.62567330666,6362.074194414374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  07:00:00,2354684.331176874,23546843.311768734,2354684.331176874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.1921570503819,0.0,649.7311378007852,94.08308869353259,0.0,0.0,0.0,0.0,0.0,2512.5379290166758,20660.4878387256,2031.9579021423795,100593.81348686776,7375.596732214993,66773.16943887602,6268.2178219949969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  08:00:00,3210933.1788775555,32109331.788775557,3210933.1788775555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.62006648977158,0.0,7.523260466647922,0.0,0.0,0.0,0.0,0.0,3197.1235325473669,20048.721246384277,159920.69463105288,15246.060815939221,226237.2085362751,7381.1482793169939,66666.140974194,6272.165153559997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  09:00:00,4495306.450428578,44953064.504285778,4495306.450428578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13739.654837194832,35314.940483608334,295999.02086750799,28614.59826704231,292994.6195749939,7399.161876569972,66947.36589898919,6352.143458265974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  10:00:00,4067182.026578237,40671820.26578238,4067182.026578237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18500.77159371291,39108.01257381061,334466.22113560707,32813.80318295243,308366.82796752548,7412.4976213143449,67199.52709355114,6448.901313082756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  11:00:00,4883798.623768551,48837986.23768553,4883798.623768551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33853.064143317,45010.454474211925,379699.34745458516,37562.13467724965,326826.08291336506,7416.6964327922519,67439.6151262991,6548.251383343431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  12:00:00,4158844.0215003045,41588440.215003039,4158844.0215003045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40147.04967849164,48174.687275516386,411619.21160063039,41679.79206334241,345524.9725488469,7360.6127138399019,67496.59218814188,6627.064748246831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  13:00:00,3964313.7586539715,39643137.586539719,3964313.7586539715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42109.12498889034,54458.79814083021,469741.98433704147,47824.30183043487,380660.885003601,7222.646427883538,67426.05476729885,6684.739501688443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  14:00:00,3112319.5092813086,31123195.092813083,3112319.5092813086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42253.06950901115,56938.99615906298,477386.6561166547,49402.094170180404,380921.95885402456,7199.830047073688,67704.57268722302,6767.243394059441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  15:00:00,2707460.423413537,27074604.23413537,2707460.423413537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39969.314797632775,55642.89333611432,461887.4217892477,48104.64239163097,359366.10830367237,7290.854742625949,68736.5021256031,6909.656301723586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  16:00:00,2922123.589258693,29221235.892586929,2922123.589258693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35852.956265026005,51011.30972559133,441837.53915919616,44967.55791357552,327975.9628126326,7428.295541474424,69817.29154135664,7037.032040805488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  17:00:00,1480788.2778120996,14807882.778120997,1480788.2778120996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38849.40858819909,361594.3553656195,36111.26658915581,301911.8206711597,7524.261106747329,70614.00766543042,7114.509653783406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  18:00:00,1498396.7395087043,14983967.395087047,1498396.7395087043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28366.337815120565,263610.44573845798,26276.35681313144,286962.27555545556,7617.993585769703,72181.97270198266,7301.6880577182359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  19:00:00,1498435.4834761928,14984354.834761929,1498435.4834761928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17215.21549270902,162753.88585402454,16251.49109103673,248879.9433082559,7820.360428575285,73578.89874585228,7388.395204380092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  20:00:00,1498435.4834761928,14984354.834761929,1498435.4834761928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7997.357432657773,0.0,0.0,200394.14981749239,7677.247040927371,71464.64258761172,7117.122166118686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,1926559.9073265335,19265599.073265334,1926559.9073265335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165817.17548190259,7556.875438192528,70365.02129497582,6957.529346585315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  22:00:00,1070311.059625852,10703110.596258518,1070311.059625852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140103.95162991275,7560.9902369856649,69709.08486680403,6840.225917221771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,1070311.059625852,10703110.596258518,1070311.059625852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164877.70785478346,7567.9679654355199,69236.99043319364,6746.431685650732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382084.35243666017,7569.693209011454,68856.05995686368,6666.220625677772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382096.34720691616,7569.193191467438,68543.85033058428,6596.2805039085919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382109.87504265198,7568.99364814383,68289.4224172928,6534.943745028173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382123.91072001829,7567.953960605007,68041.69831684603,6475.976098228061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382147.35878858188,7567.303533388857,67824.43928691982,6422.133452613804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382171.66616084639,7565.319393605058,67596.45265901824,6367.523515123864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  06:00:00,1498946.7574996739,14989467.574996738,1498946.7574996739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279615.65931457068,7564.730037017037,67379.82760758394,6314.846937481336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,856541.0042855281,8565410.042855278,856541.0042855281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127998.10364632185,7576.133348151685,67329.60596262118,6287.790123945463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,856541.0042855279,8565410.04285528,856541.0042855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11192.640040553966,56123.70900411564,0.0,214695.1803709706,7577.245319427362,67578.57559464661,6321.451030960234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  09:00:00,856541.0042855279,8565410.04285528,856541.0042855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14368.305271329431,136707.45847641235,8535.010899654353,259844.8252506069,7528.085287107456,67389.49952997778,6408.717866745793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  10:00:00,856541.0042855279,8565410.04285528,856541.0042855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22168.59201221462,212914.45260090583,21194.23814790826,286498.2733199929,7512.328447594297,66992.22781206467,6453.735479707161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  11:00:00,1284811.5064282916,12848115.064282917,1284811.5064282916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19634.00877866083,190461.92714121814,0.0,303107.71480217479,7511.9424721665459,66836.42202239843,6513.894122172445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  12:00:00,1284811.5064282916,12848115.064282917,1284811.5064282916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18330.822620158808,0.0,0.0,323724.2075908768,7525.686242193632,67218.46691470489,6683.030344373731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  13:00:00,1927217.2596424376,19272172.59642437,1927217.2596424376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21162.65484697692,0.0,0.0,314399.2818919062,7559.052704525668,68360.93737609136,6849.084158689343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  14:00:00,1284811.5064282916,12848115.064282917,1284811.5064282916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21573.038899762585,0.0,0.0,317452.3928330979,7562.065252870651,69254.86133984656,6982.332314869127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  15:00:00,856541.004285528,8565410.04285528,856541.004285528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28305.863199515854,110622.1388388344,12107.574563120505,316706.78108359218,7599.80360315897,70641.80003155365,7147.621543247346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  16:00:00,856541.004285528,8565410.04285528,856541.004285528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22032.43595222014,200450.55749782735,20015.653571824423,307634.8577598542,7686.944586524815,71624.25600092353,7251.1067473619509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  17:00:00,856541.0042855279,8565410.04285528,856541.0042855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9460.416542695426,0.0,0.0,0.0,10074.582679868312,27979.415867905813,254360.7638581501,25333.72130020041,307548.63421423148,7694.723091278076,72401.83228394737,7333.04872542779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  18:00:00,856541.0042855279,8565410.04285528,856541.0042855279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12641.963105887326,0.0,0.0,0.0,7923.530454353124,20764.50986171406,192111.2052670461,19156.508145860804,296264.63563855216,7728.658352221337,73194.07630551762,7424.936697544278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  19:00:00,856541.0042855281,8565410.04285528,856541.0042855281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1395.3138771913457,21625.896470767453,87204.26864258918,8725.707341155956,273240.9764337175,7810.9642208577529,73750.54683518603,7438.971466507185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  20:00:00,856541.004285528,8565410.04285528,856541.004285528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.308958952908,0.0,0.0,0.0,8928.26939924442,11944.751278356916,0.0,0.0,230898.25150553697,7779.866473395615,72125.23013301644,7216.721520645578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  21:00:00,1498946.7574996737,14989467.574996736,1498946.7574996737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4865.97059561802,0.0,0.0,194465.1457309712,7603.474781622978,71174.02354007271,7084.813567200969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  22:00:00,856541.004285528,8565410.04285528,856541.004285528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1131.5810322387818,5728.690577376933,0.0,0.0,185870.20992360664,7583.611629881502,70515.75910977765,6977.308425221071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  23:00:00,856541.0042855281,8565410.04285528,856541.0042855281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31625.711962626694,0.0,0.0,0.0,16489.71809649938,2087.863494367038,0.0,0.0,174531.9534698749,7570.3693444150489,70038.53992115629,6890.750796409903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1039.7497254014664,1333.289135481448,0.0,0.0,147135.43158821565,7572.781075596072,69632.93464438514,6814.641832415338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,933.0078399573295,0.0,0.0,0.0,123456.07259431236,7593.303962540925,69266.63924488954,6743.677004588016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,429.78173236588966,0.0,0.0,0.0,236672.88788053496,7621.855470217303,68914.19326053049,6673.161977638515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.7475189342735,0.0,0.0,0.0,229609.22767297238,7629.768946972036,68526.3246156145,6599.872530801139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3027.451722264781,0.0897008406741394,0.0,0.0,117159.34968995977,7584.928986009509,68104.53616505083,6533.199492721611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
