Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 08/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3147.825368479513,0.0,0.0,0.0,107814.37359500583,7535.782535242157,67884.17416980322,6487.549883498038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,1499479.2742432242,14994792.74243224,1499479.2742432242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1239.551432746922,248.34276016868118,530.2620658372304,0.0,0.0,0.0,0.0,0.0,6417.041462115721,0.10113692093324171,0.0,0.0,35896.02011385565,7471.675594082152,67460.51980605029,6423.115847226062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  07:00:00,4070015.1729458936,40700151.72945894,4070015.1729458936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,834.0499573950442,0.0,453.3916507398864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53432.131416751334,7434.172017040938,66789.10039570705,6345.123509751219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  08:00:00,7497396.37121612,74973963.71216119,7497396.37121612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6096.483602164461,7786.875761603968,33855.70709889092,2882.6755227579049,126748.67390081304,7470.343092630043,67495.54183686902,6433.588585867624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  09:00:00,7967280.623929459,79672806.2392946,7967280.623929459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17504.206340611465,24672.15837959599,137208.98099389566,11664.359382197401,189454.1418967744,7506.676976966286,68742.11663204208,6627.201590658985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  10:00:00,8134929.008832842,81349290.08832842,8134929.008832842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25444.423225095434,36381.27346978163,211425.5290720715,18165.48904874962,224913.8514539016,7532.103938864628,69513.6982761014,6791.351208077366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  11:00:00,9808106.43376191,98081064.33761913,9808106.43376191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36087.44330772365,50214.73200392583,303876.52317020666,27655.140185861164,269189.68347478259,7550.073382420099,70075.53024647106,6931.6751458689209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  12:00:00,11899156.477953578,118991564.77953577,11899156.477953578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38130.51805426363,52052.25464140537,315732.6897911789,30995.15418828156,290505.8320782073,7561.35077800017,70468.60503398588,7036.795738320562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  13:00:00,11262080.18764796,112620801.8764796,11262080.18764796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38231.37348011526,54860.98481274908,349412.9249964364,36122.36799777654,283148.7593539399,7568.168203828066,70724.51817379521,7108.628539292978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  14:00:00,7095233.613887303,70952336.13887301,7095233.613887303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36157.74649019044,54218.9162572694,345303.12631652629,37422.96828800631,277788.75823489177,7587.198503805663,71168.58981098008,7180.008124599942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  15:00:00,6884229.526839591,68842295.26839592,6884229.526839591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30837.969683097264,50150.03785760797,329745.04665976428,36100.79487143817,263551.6376890498,7642.456629233966,71953.85035859568,7265.936454616414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  16:00:00,9170603.471817717,91706034.71817713,9170603.471817717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27120.02801464764,47179.5803933412,318314.42655244926,35096.63932134689,253014.51768717086,7714.457878690046,72675.51195970958,7336.04415469126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  17:00:00,5421023.756901934,54210237.56901934,5421023.756901934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16373.302147014416,32763.38563400928,223857.7630093242,24061.61056951052,243060.1519209633,7728.188502163691,72954.3566795112,7364.514566867766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  18:00:00,4379504.898004409,43795048.98004408,4379504.898004409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8506.24363476543,24252.798214001512,189549.1433234409,18949.442121041382,224349.69662957124,7799.597019642377,73734.4142655086,7435.3820295808259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  19:00:00,3133552.102896018,31335521.028960173,3133552.102896018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1115.4682356005363,15575.173014781909,121409.62537549016,12096.819456336963,188742.85136598673,7775.135566786047,73574.03655050545,7403.679142755827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  20:00:00,3539638.731848945,35396387.31848945,3539638.731848945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9186.86766365168,73182.32076295676,7314.586196909307,159502.0231464263,7543.006336655047,71461.5034233049,7158.9318828492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  21:00:00,1670403.8716890948,16704038.716890946,1670403.8716890948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7773.141263874589,64449.773268773955,6440.618965674704,153327.91062073408,7452.678869214454,69855.02107382004,6950.989228433701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  22:00:00,1066095.2935878477,10660952.935878478,1066095.2935878477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141568.94245165468,7436.6670139002239,68966.135508999,6812.592692184383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  23:00:00,1071056.6244594458,10710566.244594457,1071056.6244594458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123914.30666420261,7495.807945312586,68993.34227775112,6772.153044451375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204169.52695554959,7547.584302248041,68972.0535336555,6733.088816972829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382741.26120592796,7569.337675183844,68793.21362961814,6681.580856561286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382709.45665990057,7577.820429106397,68583.15013854814,6628.552150686686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382682.0273410073,7581.361865354732,68371.68256302805,6576.199872440547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,925.87564465981,0.0,0.0,0.0,125529.31188086672,7549.648670682253,68136.7542018968,6521.0895051644579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3703.0301979600756,0.0,0.0,0.0,177510.10362341969,7505.465078792077,67981.76075331836,6475.741686334947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,1500032.8760070552,15000328.760070552,1500032.8760070552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,752.6683739947799,490.0526843084793,350.8092035620257,0.0,0.0,0.0,0.0,0.0,2339.3896197088076,0.0,0.6634269881471097,0.04229428163869999,73099.90064904822,7451.758531663768,67593.94847429206,6419.856479449539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  07:00:00,4071517.8063048638,40715178.06304864,4071517.8063048638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.7965087900861,0.0,352.11615190183286,0.0,0.0,0.0,0.0,0.0,0.0,0.12223538179882947,0.980411821951139,0.08462372011250739,73350.47611477552,7418.670213492442,66949.41621021011,6349.838377247492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  08:00:00,7500164.380035276,75001643.80035274,7500164.380035276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4174.138900104895,19763.05485636344,1449.2729330375778,117191.60658205299,7459.649424523522,67664.26608348113,6438.930491441978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  09:00:00,7968241.895501473,79682418.95501474,7968241.895501473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5496.783503009891,21242.27316822908,128911.28442772055,9991.902801977123,190099.4648269317,7496.484950138093,68865.96723427587,6631.223456788932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  10:00:00,8137910.73011166,81379107.3011166,8137910.73011166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22537.61811388419,43579.204017965814,275846.80431094768,22989.586892092368,260397.2546545016,7525.348483031139,69680.38413606708,6800.427672883471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  11:00:00,9809102.096113146,98091020.96113146,9809102.096113146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38368.935036783725,66795.15761989604,425858.1849840027,38225.36462694097,311415.36871598826,7549.198480448813,70348.32179346627,6948.525557824375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  12:00:00,11907329.493466048,119073294.9346605,11907329.493466048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36646.67670892481,59654.47107050893,400373.3306203067,38872.99543509799,310720.31740457538,7566.978864318352,70834.88346925756,7060.020860363038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  13:00:00,11262838.646937302,112628386.46937303,11262838.646937302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32435.593605930993,55698.14356131599,380694.8092522011,38255.91035281849,292280.4980194448,7573.865694095323,71115.44039808504,7125.366288033106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  14:00:00,7100756.686100544,71007566.86100544,7100756.686100544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27233.42311681224,51596.96522899869,351665.374146485,36031.74423141638,278505.35661133468,7596.602379132894,71592.48846949423,7188.829821054306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  15:00:00,6885905.744180756,68859057.44180756,6885905.744180756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16516.129690986676,36997.29585583383,255318.96369981706,26211.515408827792,242806.04403630584,7612.332183518377,71961.51888324447,7235.61613576172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  16:00:00,9173536.068554832,91735360.68554828,9173536.068554832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10227.871044924112,29205.762399788302,200389.90430952528,20340.54192588216,219026.1295290487,7602.0205496139,72005.69003452485,7236.732266256528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  17:00:00,5422907.703828512,54229077.03828512,5422907.703828512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2333.867877340845,20572.391541843233,137140.14981850025,13963.531958914944,218164.11708633338,7561.183870942038,71672.60326004072,7195.4676312129699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  18:00:00,4380836.391533095,43808363.91533094,4380836.391533095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15707.424671713847,119392.92630275434,11941.312846694782,204831.92334005168,7550.23131476481,71533.02462719559,7167.832600879367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  19:00:00,3136399.2204210187,31363992.20421018,3136399.2204210187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10485.235122819167,83705.44800561243,8368.19129823239,175536.2368483109,7510.959464080707,70908.76792411071,7082.653123048535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  20:00:00,3541038.4537940986,35410384.53794098,3541038.4537940986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7687.032502473438,64478.6145432564,6443.5061880459329,160078.19805729387,7442.150533906864,69468.92203805014,6903.239780894614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  21:00:00,1668735.451538563,16687354.515385632,1668735.451538563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7421.337655156792,64497.20919625717,6445.366473726899,164012.2003401978,7408.730823674606,68461.06587389397,6764.01524386488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  22:00:00,1065922.3784364053,10659223.78436405,1065922.3784364053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166674.21447475485,7405.9294699727429,67920.90047840773,6672.554200888438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  23:00:00,1071452.0542907539,10714520.542907538,1071452.0542907539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166500.52987077935,7465.1218496318119,68226.24638549025,6672.743514262293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166465.40284871553,7517.769981727578,68458.73103693764,6674.506050764681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166424.34745184586,7545.31403163632,68467.03483743865,6657.742637000497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152615.6886799805,7559.902337741707,68408.01066639241,6635.428998599792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142648.58508986888,7567.342714497943,68298.19179207548,6606.922618803478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1094.2480958578424,2381.7972682487859,0.0,0.0,142615.0426117218,7540.485150298294,68199.24038719954,6579.082856625365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4376.982075531679,3132.8066102139239,0.0,0.0,142671.40349913544,7503.704230944953,68210.7868857739,6564.546054044811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  06:00:00,1500607.3988472468,15006073.988472471,1500607.3988472468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3220.9935353037706,5504.660593592492,46136.60016778479,4145.22103849124,142424.29102209467,7450.723133427583,67931.18571908906,6527.8233516821869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  07:00:00,4073077.225442528,40730772.25442527,4073077.225442528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5074.555102497944,39319.87186337077,3925.1390503841614,142709.79442738876,7417.9813520282909,67251.59915751752,6451.134254298276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  08:00:00,7503036.994236233,75030369.94236233,7503036.994236233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10921.406523771528,66571.25742006632,5395.806881295944,158166.06794425407,7458.7868002088039,67914.4551740744,6525.516561417379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  09:00:00,7971284.589803816,79712845.89803817,7971284.589803816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13552.929145882059,85452.81513910461,6628.329066729429,168275.43205133009,7494.234198542265,69048.33038959318,6691.511411642642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  10:00:00,8141147.399113217,81411473.99113216,8141147.399113217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14280.873270522592,89607.36416455258,7328.411003532162,173023.15374774478,7518.164989820136,69741.89694760244,6814.942454731613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  11:00:00,9812561.010015306,98125610.10015306,9812561.010015306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8919.403137266794,27176.179556862222,175384.85931795478,15345.794310570034,225539.51699387286,7537.1021238202279,70271.13205595568,6910.780919455893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  12:00:00,11912196.674560864,119121966.74560862,11912196.674560864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12935.035110401659,32849.057141363126,215753.22389861654,19514.245382411144,255711.56576888008,7552.941506244327,70721.10240791422,6994.064590999119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  13:00:00,11267151.402371575,112671514.02371577,11267151.402371575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20431.76777980177,43233.02707932778,296402.63566298419,27977.500042134405,265968.0863148503,7560.403171430901,70988.38427653205,7057.569778330776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  14:00:00,7103818.696001952,71038186.9600195,7103818.696001952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26182.419836494795,52579.007409815466,367587.99856174676,36184.600121714335,280965.6847348293,7586.497218901089,71501.68048738493,7150.067767675501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  15:00:00,6888450.609022565,68884506.09022567,6888450.609022565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27513.769787542635,56849.65742482352,400898.1245397439,41084.40613939182,287081.6149967806,7646.295253529384,72269.92727577839,7256.684453431019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  16:00:00,9177269.534087584,91772695.3408758,9177269.534087584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25159.147313333408,56008.55539040837,403103.0001704334,42094.82234945063,284157.1478749011,7716.472032467086,72927.78004977507,7331.924244995102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  17:00:00,5425012.6749411779,54250126.74941178,5425012.6749411779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13791.372450306617,35508.20821378346,255774.4497731765,26929.96023104526,268998.15885906337,7775.870980858781,73612.02219977258,7401.724926964617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  18:00:00,4382320.64981078,43823206.4981078,4382320.64981078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4437.352932625817,24630.32495220918,199891.35770774933,19894.22379903431,244892.9390310702,7890.631740882812,75079.85358682867,7543.016088385724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  19:00:00,3138145.0038810239,31381450.038810236,3138145.0038810239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16433.135069628894,133574.76237956709,13288.377307005254,209849.5229869876,7779.327311436892,73823.78742706981,7399.853954149712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  20:00:00,3542509.217178665,35425092.17178664,3542509.217178665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13012.8923033573,110601.67979889918,11060.650747603315,192572.251334621,7514.729211836403,71430.98024468513,7123.44877412498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  21:00:00,1668432.959858294,16684329.598582942,1668432.959858294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12547.843705714098,110676.79550412786,11068.146683766732,202809.4016536825,7442.665298379511,69933.87549912269,6925.79663950963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  22:00:00,1066032.757234061,10660327.572340612,1066032.757234061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210351.53485794829,7431.736810748459,69181.89549348183,6808.301344324543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  23:00:00,1071862.4277480334,10718624.277480336,1071862.4277480334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198953.23872211556,7498.791323887167,69388.48229849151,6801.384692179098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190670.60935968534,7557.039515957174,69517.15990180958,6796.075186241884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179729.1277571832,7584.215165035152,69459.0887650659,6774.793854737684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171786.89527857485,7597.122233837741,69352.16409783119,6748.722948324431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171737.20612936715,7604.4263459921689,69230.06597571216,6720.367027499217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1191.398476719076,3359.990690071276,0.0,0.0,160188.47954396628,7572.032700804916,69110.38200852818,6692.779485178918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4617.32761952111,2127.571080640335,0.0,0.0,137726.68279262048,7513.945416284965,68868.45410829797,6651.089462236716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  06:00:00,1501202.6726243024,15012026.726243021,1501202.6726243024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.222171512286,0.0,0.0,0.0,0.0,0.0,0.0,2456.0695710171696,2172.5637097203946,18897.0047923583,1521.858857950511,127238.94536082889,7450.064340291487,68344.2678499392,6586.365553675016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  07:00:00,4074692.9685516778,40746929.685516778,4074692.9685516778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.74696597938699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.4066164690567,14141.848954709858,1404.7923337959983,127507.79975357613,7410.097073585289,67487.72767764246,6486.902115179094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  08:00:00,7506013.36312151,75060133.6312151,7506013.36312151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6315.683354879492,37264.640110643224,2875.2264789620005,139638.16676664158,7448.934715696422,67991.51347516047,6534.555158034619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  09:00:00,7974473.568838285,79744735.68838287,7974473.568838285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.29464408542496,13672.218914122219,88296.29033325038,6829.753922390065,173590.49808194676,7488.116344806048,69144.92925360606,6695.071298713519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  10:00:00,8144511.7712414399,81445117.71241439,8144511.7712414399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3902.143681403964,20792.726473651855,135707.09947007217,11258.666075216088,203996.79177242367,7517.526749104094,69930.32381576527,6830.699282865916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  11:00:00,9816443.147336834,98164431.47336836,9816443.147336834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15682.700548865376,39048.7782780353,248465.13604043544,21692.899945051144,254926.92195762244,7536.008940057441,70457.69496302906,6939.299307350462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  12:00:00,11917088.753083369,119170887.53083372,11917088.753083369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26429.815076224037,54323.48251428432,374322.98044015,35331.03546082459,304249.808446724,7547.100998046072,70809.59972549907,7036.394856505268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  13:00:00,11271733.161056739,112717331.6105674,11271733.161056739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30173.77182670665,62278.869764187926,440832.9997888059,44153.10492372807,306314.9940034847,7553.987069416956,71013.89837162511,7106.186114724263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  14:00:00,7106831.543934769,71068315.43934769,7106831.543934769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27512.09478539607,60585.72231173123,429688.40187116918,44416.63971032103,296513.75229650977,7578.511498728895,71479.5203487455,7183.687051665963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  15:00:00,6891165.963768191,68911659.6376819,6891165.963768191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24874.713096975465,57985.92469256688,418680.88367160459,44373.690146776986,287942.9174194552,7642.845878647669,72289.35512521502,7276.306245377989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  16:00:00,9181136.497662655,91811364.97662652,9181136.497662655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23220.259601859496,52374.198642917014,388749.02080324917,41415.35436116701,276554.00960750327,7719.556652325911,73000.99714503654,7350.324056482677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  17:00:00,5427217.896318354,54272178.96318354,5427217.896318354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13566.687381174139,35355.87365210891,262252.510435651,28015.920772195703,260636.81116880873,7789.452788123948,73844.50879569754,7431.586430288794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  18:00:00,4383886.903828713,43838869.03828712,4383886.903828713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6184.807356736041,26363.274704403037,216016.25646882715,21519.279742424125,242674.6868405059,7879.084474649339,75030.24273258657,7598.061832461062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  19:00:00,3139710.828140278,31397108.281402776,3139710.828140278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.520962200987,14874.067048402721,121043.95671351259,12032.795168890807,191577.45432303719,7812.357634599284,74236.92960981404,7433.742402945733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  20:00:00,3544045.587211772,35440455.87211771,3544045.587211772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8155.676855331395,67951.49673895899,6791.149235919482,157907.01496291266,7521.637531892709,71616.66369913452,7143.058617664036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  21:00:00,1668258.0388937044,16682580.388937042,1668258.0388937044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6613.129606118347,57127.03425485964,5707.594513813958,151445.4416224274,7442.410128161601,70055.75850524259,6938.169181795601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  22:00:00,1066192.825594549,10661928.255945493,1066192.825594549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139891.7263758194,7424.812203162904,69188.88337834372,6802.8922392010549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  23:00:00,1072287.623303073,10722876.23303073,1072287.623303073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128386.49703012873,7481.877218581678,69258.37313754123,6767.979569247988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117794.29647790753,7532.20250579638,69316.39151326615,6739.40544825016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2370.063484989884,17128.700251916696,1477.3518893210947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2322.081377321001,16266.530522762505,1356.2265891687474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.255457271843467,2295.961240437371,15850.024792224132,1284.8014015130828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,801.2050726170365,0.0,0.0,0.0,0.0,2252.1694194095086,15570.54216823299,1229.5651650471237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3256.2565383111307,0.0,0.0,0.0,0.9656377676203797,2195.572695042981,15453.974935179935,1195.8011226467127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  06:00:00,1501818.5210535308,15018185.210535307,1501818.5210535308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.56667233097369,551.0534042760011,0.0,0.0,0.0,0.0,0.0,0.0,1971.481410632674,0.0,0.0,0.0,0.0,2110.819261431027,14994.642973855933,1138.9452225776179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  07:00:00,4076364.557145297,40763645.571452978,4076364.557145297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,424.7233037535944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1950069971206838,0.1634717459814804,0.0,2044.2414254848644,14248.740549401127,1057.6146309201607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  08:00:00,7509092.605267653,75090926.05267652,7509092.605267653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2009.1998660197217,9640.69803584476,587.4183944104659,0.0,2094.7992197343667,14980.039649006154,1144.5878705475935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  09:00:00,7976078.436639976,79760784.36639977,7976078.436639976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.57218355597918,11924.412888245983,78207.14997069477,5670.612693303399,0.6270233568412375,2145.0487856265597,16181.852612514922,1334.7649559291193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  10:00:00,8147987.116297254,81479871.16297253,8147987.116297254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7402.345604188559,29283.127104999596,195382.70821953566,15428.981162750099,0.0,2166.811945989831,16921.543219975854,1497.489223902584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  11:00:00,9820612.409840543,98206124.09840542,9820612.409840543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22714.17508918467,54933.29902487771,403283.1047809595,35037.484110373676,1.237550818948979,2178.8830348249878,17460.456613907667,1637.8286087469379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  12:00:00,11922099.972295672,119220999.7229567,11922099.972295672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33381.097361842,71672.05615876679,545009.2157636402,51994.15696329824,1147.3827556744612,2185.426947863465,17860.469464682566,1749.5616742104458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  13:00:00,11276485.895956235,112764858.95956236,11276485.895956235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36834.68469040378,78858.50638551681,613394.0454544148,61804.0656149451,71.52588058260281,2189.094881701967,18166.217150824257,1834.707088742109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  14:00:00,7109874.195251047,71098741.95251046,7109874.195251047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32238.017460583174,71178.07056894132,555817.6755399469,57998.93698743553,0.0,2207.1538511918695,18740.862010379828,1926.8826681571812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  15:00:00,6894025.220520912,68940252.2052091,6894025.220520912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25869.801747115358,59764.04957480749,473880.7710281995,50317.2285865876,18.457303130285906,2248.8923516485826,19699.556670870188,2038.5815323719087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  16:00:00,9185113.678137532,91851136.7813753,9185113.678137532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18261.888712619613,45727.412343619864,363210.36818369597,38638.37706048044,0.0,2299.072089118842,20555.18260338283,2120.215177509881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  17:00:00,5429514.62278954,54295146.227895397,5429514.62278954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7471.244009779483,27806.423745379212,224203.5760901456,23666.57837304234,0.0,2347.2432862730668,21097.23295376361,2163.9040938456148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  18:00:00,4385548.95834866,43855489.58348659,4385548.95834866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.9244587619721,17895.950591203862,157115.72767542065,15633.817092337275,0.0,2458.7646397035125,22338.467864572827,2274.971123899971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  19:00:00,3141058.098048771,31410580.98048771,3141058.098048771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8067.617514773119,71123.13209654165,7067.544350370311,15.12703207040827,2316.67181261108,21078.62574483075,2122.4478599134115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  20:00:00,3545604.8255650375,35456048.255650367,3545604.8255650375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1486.1661158102864,13534.902569856318,1345.7445462079916,12.002903453288992,2094.841693550044,18494.279805073667,1818.8781869434918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  21:00:00,1668415.82198743,16684158.219874297,1668415.82198743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2258799193872395,1979.7074970065117,16790.641659165263,1591.4252281212046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  22:00:00,1066471.3637418729,10664713.63741873,1066471.3637418729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1940.2460247017098,15858.11883012251,1442.385894352529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  23:00:00,1072727.5150382363,10727275.150382363,1072727.5150382363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1989.5377175183533,15845.672282433028,1390.1452636390623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.091074199332129,2018.3586060029618,15809.74491143198,1343.3015161341992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.487709048942088,2016.1621488136544,15554.945603521368,1276.8802512902813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2000.6394144853503,15194.779981636993,1199.498771615945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.277236161124354,1985.3913618863599,14875.847459194583,1127.7321728323519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,612.4147375590872,0.0,0.0,0.0,0.0,1972.9061179224257,14615.509511367765,1063.912820182458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1657.7913835576765,0.0,0.0,0.0,0.0,1941.3331071548117,14378.345040082719,1003.4813582401731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  06:00:00,1502454.7617572523,15024547.617572528,1502454.7617572523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.7614833020244,1068.3335699973814,605.8451465384874,305.3639395019915,0.0,0.0,0.0,0.0,1341.35672902458,0.0,0.0,0.0,6.486607398666827,1860.8923824627576,14006.945697760862,945.564715632966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  07:00:00,2361000.3399042536,23610003.399042529,2361000.3399042536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1253.9981452736739,0.0,802.0797507808974,539.1511369328686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1785.9053281804955,13149.94530683841,860.8554501589921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  08:00:00,3219545.918051255,32195459.180512545,3219545.918051255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.0726845053102,0.0,64.96862250774358,74.25318021673894,0.0,0.0,0.0,0.0,0.0,389.6638681703586,3075.6491697198709,282.5589758158831,0.5480102375001893,1788.9392779390967,13036.442016502451,861.9129617924269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  09:00:00,4507364.285271757,45073642.85271756,4507364.285271757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7008.04527517905,61230.13852887721,5847.461718642579,0.0,1823.5774214714123,13396.34674247187,932.0247961125716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  10:00:00,4078091.4961982567,40780914.96198257,4078091.4961982567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15492.864959399702,137884.03917405968,13424.63506507249,10.945673011631604,1852.4979479959439,13710.4561639828,1024.6153963063862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  11:00:00,4896171.021971369,48961710.21971369,4896171.021971369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3689.915203817321,22210.835160353454,202669.57750602673,19021.841369360518,1.2997860856709436,1877.774225220973,14006.721092770415,1126.7469252737693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  12:00:00,4168820.1323803386,41688201.32380338,4168820.1323803386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12286.886109245987,34157.37131405164,323789.9354069782,31286.79335747132,0.0,1874.6477973367108,13999.521713396365,1197.1985461153848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  13:00:00,3974958.9607739269,39749589.60773927,3974958.9607739269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19931.268409894197,41340.89377833836,397299.047256581,38835.12771003576,14.975111981356719,1856.7180551135915,13818.204079606672,1238.8224791657765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  14:00:00,3121822.3233277809,31218223.23327781,3121822.3233277809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18637.89298760391,40255.72393138634,380393.8197688882,37446.63432672287,0.0,1875.5561932488702,14077.149686522598,1312.0427106310906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  15:00:00,2717236.250783899,27172362.50783899,2717236.250783899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14361.028849881752,38485.096743150854,353119.57499481967,34494.759064525766,0.0,1944.1146852520349,15293.59690994095,1468.2770882799708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  16:00:00,2928545.903352506,29285459.033525066,2928545.903352506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5754.979549304456,29235.832293384738,271458.0575908601,26566.9536531449,15.485747408494659,2008.15655713264,16604.790572156522,1625.2918999437273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  17:00:00,1477364.866626098,14773648.666260984,1477364.866626098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16627.26875016558,161363.1645144291,16141.937556244491,0.0,2093.9012676497825,17962.929825514377,1762.7444753461999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  18:00:00,1501381.2675452068,15013812.675452067,1501381.2675452068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5447.4393865059569,0.0,0.0,0.0,2311.29829354046,20206.84599902544,1958.0069808015624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  19:00:00,1502454.7617572523,15024547.617572528,1502454.7617572523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,540.9143285495283,0.0,0.0,0.0,2214.407935321276,20080.587161265892,1906.9151277923184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  20:00:00,1502454.7617572523,15024547.617572528,1502454.7617572523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2056.2196104798947,17906.864704438503,1612.445622259648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  21:00:00,1931727.5508307527,19317275.508307529,1931727.5508307527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1982.7731739042523,16397.488298163236,1392.8073066349974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  22:00:00,1073181.9726837518,10731819.726837516,1073181.9726837518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1949.5687306334306,15585.84866484241,1255.4382664314144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  23:00:00,1073181.9726837518,10731819.726837516,1073181.9726837518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102312.25442153082,1933.4982433836213,15101.764772529392,1160.1885017123773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20135.16133175123,1920.8944008621614,14716.388025217011,1079.231955873477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.908843005838193,1909.1606757387136,14373.559743856405,1004.8237842042498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9940701293787645,1894.7418946804285,13994.80820416775,926.6332885589355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1880.1306466852778,13619.000977215981,849.0307209868997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.8917815911426,13320.289566217281,781.9208088550672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1860.730559706871,13072.871598175892,722.3042546825665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,1503111.2063188093,15031112.063188093,1503111.2063188093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1856.7371455898349,12880.793648429719,671.4737722494824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.2593525453552,12892.69698684141,653.5173430487496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1892.140135613806,13086.970843382109,672.2556178464442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  09:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1922.6193398361266,13385.160485957575,718.3459230592416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  10:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1966.176393840922,13884.503274864759,810.6628283399641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  11:00:00,1288381.0339875506,12883810.3398755,1288381.0339875506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2023.9701255257417,14616.199418502132,967.2714861218952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  12:00:00,1288381.0339875506,12883810.3398755,1288381.0339875506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17530.245991891657,50563.26856278104,0.0,0.0,2057.6269410997426,15384.98880591501,1148.4870481757396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  13:00:00,1932571.5509813256,19325715.509813258,1932571.5509813256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27052.95422988934,241856.40703573856,0.0,0.0,2013.7483533293647,15587.639895983137,1320.6278094129687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  14:00:00,1288381.0339875506,12883810.3398755,1288381.0339875506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19638.810437218748,142098.24454601835,14137.053576220933,0.0,2003.687048977408,15612.21289632254,1482.0410123828418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  15:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20192.906855382367,0.0,0.0,0.0,2066.11334737527,16672.19407494858,1609.2440673444065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  16:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13441.44495543946,96604.3222931389,6062.282630818739,0.0,2137.6684384681609,18526.4984180849,1812.4933415662638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  17:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11815.335254221945,58438.78222253033,2776.2751714404819,0.0,2214.986620898649,19353.467596256407,1912.4607459207758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  18:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3857.726024922598,0.0,0.0,0.0,2250.4277191367566,20088.530099179057,1966.6508491269133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  19:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.081248203423377,2161.6258378205286,19390.91177703714,1838.9686935234914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  20:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2084.511453706718,17637.301392173027,1581.755925632955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
