Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 09/03  21:00:00,1503111.2063188093,15031112.063188089,1503111.2063188093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2035.1536908333395,16498.491510829048,1398.2494102696672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  22:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2007.9214663551337,15764.53440689687,1265.7130411631727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  23:00:00,858920.6893250339,8589206.893250339,858920.6893250339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.613250268629652,1988.8266865443439,15200.786840462866,1157.6623741926217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.0617843911169,0.0,0.0,0.0,1.1735025980269754,1975.1218283015654,14760.002092122582,1067.999621349376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,743.0618131108141,0.0,0.0,0.0,0.0,1965.0967084644852,14410.652827278516,993.2632156559945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1486.1237081609516,0.0,0.0,0.0,0.0,1956.8592310441755,14115.944417991383,927.8892767052875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.9210684822828,0.0,0.0,0.0,0.0,1948.1679159116087,13827.162631415644,864.5815752323583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,690.111695358949,0.0,0.0,0.0,0.0,1938.3858335875514,13537.130171814124,801.5339952078924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18976.14414517365,0.0,0.0,0.0,3584.1933654582887,0.0,0.0,0.0,0.0,1929.3463161494463,13263.993577702982,740.4698344595654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  06:00:00,1503787.660338362,15037876.603383623,1503787.660338362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1928.447117311933,13126.228970434022,698.8577301197494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  07:00:00,859307.2344790639,8593072.34479064,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,877.564240006173,0.0,0.0,0.0,0.0,1942.8894924087566,13205.830794990703,692.3596220842818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  08:00:00,859307.2344790639,8593072.344790644,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.5591634500109,0.0,0.0,0.0,0.0,1969.3347748271263,13444.659728429562,719.0006949693402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  09:00:00,859307.2344790639,8593072.344790644,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1021.3018755644006,0.0,0.0,0.0,0.0,2014.7973646382318,13985.176178762546,802.6861446733856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  10:00:00,859307.234479064,8593072.344790644,859307.234479064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2543.314335162322,4053.8465522946187,0.0,0.0,0.8213808390915846,2052.3263705007709,14593.960726088242,924.766434196692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  11:00:00,1288960.851718596,12889608.517185959,1288960.851718596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12620.957263516058,0.0,0.0,0.0,14105.335179187145,9408.566384770678,0.0,0.0,0.0,2009.92533774821,15071.902310558764,1060.3119906707319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  12:00:00,1288960.851718596,12889608.517185959,1288960.851718596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1654.7720164562107,27652.52312391592,137899.35782411626,0.0,0.0,2003.7774614141927,15516.18180915775,1212.7811531997732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  13:00:00,1933441.2775778934,19334412.775778936,1933441.2775778934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12576.294064945369,0.0,0.0,0.0,15318.608524774521,24731.551832858284,299006.88735278029,17858.1095836414,0.0,1976.2754640346555,15166.40274640114,1352.5049036676292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  14:00:00,1288960.851718596,12889608.517185959,1288960.851718596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22069.697711348203,0.0,0.0,0.0,17710.09935831674,26569.226253295375,207411.9660357045,21323.015467017496,0.0,1986.9889225723358,14959.942371378747,1402.8189411743354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  15:00:00,859307.2344790639,8593072.344790642,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3926.078351355872,18940.596306805648,137184.5049233644,4575.268789723099,0.0,2076.3756368498845,15942.307939825985,1558.6285657990737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  16:00:00,859307.234479064,8593072.344790644,859307.234479064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.074325778625,0.0,0.0,0.0,13756.612795176354,19011.22674745173,168994.05066279233,16841.116475847728,0.0,2189.487702194129,17965.91312559377,1803.386152802461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  17:00:00,859307.2344790639,8593072.344790642,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,489.91772802771086,9787.380406587701,95020.63435223967,9454.623206818307,0.0,2355.0297691845828,19789.040803542313,1961.4454201447525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  18:00:00,859307.2344790639,8593072.344790644,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1042.1002213925293,5951.522059084448,58828.93268452629,4344.10965766802,0.0,2597.969606281116,22526.678095174215,2194.2328411929645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  19:00:00,859307.2344790641,8593072.344790642,859307.2344790641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.403634153668,0.0,0.0,0.0,8267.314501368473,325.00805651774768,4569.387000889419,0.0,0.0,2433.09939125723,21192.12654564098,2064.473522017143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  20:00:00,859307.2344790639,8593072.344790644,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.901567146455,0.0,0.0,0.0,4441.44633925967,0.0,0.0,0.0,0.0,2161.627712895714,18474.235010820837,1722.3178826256188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  21:00:00,1503787.660338362,15037876.603383623,1503787.660338362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,941.4169556324874,0.0,0.0,0.0,0.0,2095.4621962729627,16836.62855438716,1466.1811756110329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  22:00:00,859307.2344790639,8593072.344790644,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18976.002334529785,0.0,0.0,0.0,4150.919150720768,0.0,0.0,0.0,0.0,2063.4146898322749,15856.434023224188,1296.5386378988708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  23:00:00,859307.2344790639,8593072.344790644,859307.2344790639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18976.002233557156,0.0,0.0,0.0,3011.970229398394,0.0,0.0,0.0,0.0,2046.0134612807222,15219.565479679424,1177.1782465529357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2423.234954105225,0.0,0.0,0.0,0.0,2034.7998523246568,14766.437783491629,1086.516029392931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1111.1300243640272,0.0,0.0,0.0,0.0,2026.3997419549967,14415.747418443842,1011.800906466916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,501.2800567767699,0.0,0.0,0.0,0.0,2021.4265119245684,14149.996182566263,949.0354019674893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,970.9394283913744,0.0,0.0,0.0,0.0,2014.3572860801012,13882.485029597277,887.379617046361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1732.6001766703885,0.0,0.0,0.0,0.0,1975.8678720252563,13611.34296097712,825.8107353104948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3621.5995657893006,0.0,0.0,0.0,0.0,1923.7007333456496,13455.601142459767,778.9649071962075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,1504483.9234904594,15044839.234904593,1504483.9234904594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4651.397023833421,4099.380651434473,0.0,0.0,3374.816956098882,2370.2323572528127,1891.753992028318,806.8484467159715,0.0,0.0,0.0,0.0,4222.752228139815,0.0,0.0,0.0,0.0,1859.0706050424706,13069.31273227014,728.4096189948267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  07:00:00,4083599.2209026755,40835992.209026757,4083599.2209026755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2099.814366142078,0.0,0.0,0.0,2345.118017262434,1096.463116233104,1517.5343448336888,754.4715956992544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1809.2499086924373,12402.122886079678,689.1855455625715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  08:00:00,7522419.6174522959,75224196.17452295,7522419.6174522959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.25445448717655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.2042091408677,62.5283923443726,0.4212933564529833,0.024387857782473728,0.0,1884.6226123241214,13253.155359201564,811.7035060937766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  09:00:00,7991455.825706604,79914558.25706606,7991455.825706604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13815.391307269143,15913.676507526756,92919.34555840986,7837.754340562776,1.6832973573203694,1981.040099732888,14744.879223070297,1032.5113063823147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  10:00:00,8162988.410076574,81629884.10076572,8162988.410076574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26297.913002644633,32692.552387813936,204403.63119753847,17030.466946847602,0.0,2032.7516665813303,15696.923134917603,1229.002166508786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  11:00:00,9838855.50937578,98388555.09375783,9838855.50937578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30176.933281889138,39150.124150863994,263309.8208878285,21244.03620655564,0.0,2062.466543821183,16385.607952072147,1404.4442531777177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  12:00:00,11943741.149993342,119437411.49993338,11943741.149993342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31637.26074363575,42997.24982000381,292121.94517703869,26366.628425798994,0.0,2077.7011664324797,16833.936003072387,1542.7777480019789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  13:00:00,11297054.126057836,112970541.26057837,11297054.126057836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37008.018118390675,55235.74206175976,386367.4061553947,33100.52602895366,0.0,2088.869168533621,17152.487495906502,1644.9207480308622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  14:00:00,7122963.638232037,71229636.38232038,7122963.638232037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34171.7769837865,50567.20575465063,355161.88008947207,32858.91464131809,13.853567250702222,2117.9420454414964,17810.269594333018,1769.951769286543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  15:00:00,6906440.150206669,69064401.50206669,6906440.150206669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27107.997400210927,42304.51326753114,311240.82997688508,29978.80873710784,0.0,2175.6263754474327,18983.443975178347,1926.4653638446387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  16:00:00,9202397.406609983,92023974.0660998,9202397.406609983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21356.947779585982,36404.961174940654,274119.0615773992,26904.327560019596,0.0,2228.814951724158,20040.359102096936,2046.66080642848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  17:00:00,5439539.47518864,54395394.7518864,5439539.47518864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7181.396088107534,20651.415254692263,156699.12985046055,15536.592969597159,0.0,2284.798686836524,20727.727147739828,2112.0894183583516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  18:00:00,4392844.40718744,43928444.07187439,4392844.40718744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11145.776957120337,94912.04267741349,9397.763058716746,9.984410352816056,2414.480321487533,22081.38772420705,2231.5843199899406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  19:00:00,3146711.585181504,31467115.851815039,3146711.585181504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4199.320287848053,36074.025178873315,3574.5189773622607,7.044612657429259,2274.09847346743,20759.035970530105,2067.5602056566146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  20:00:00,3552442.2152025869,35524422.15202586,3552442.2152025869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.32708762548347,3606.1559363401017,353.7004088942686,0.0,2043.4540770937056,17948.5727190739,1730.0802265721407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  21:00:00,1669103.2285264717,16691032.285264718,1669103.2285264717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1774895287277946,0.0,0.0,1920.592025909293,16107.308275959129,1485.4511026032697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  22:00:00,1067631.1988720303,10676311.988720304,1067631.1988720303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1880.2913180610629,15151.85423821347,1336.191202139377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  23:00:00,1074631.3739217565,10746313.739217569,1074631.3739217565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1936.9175673342464,15221.969762435436,1297.9086288665329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2285269455246079,1971.7983073609058,15253.233486990133,1263.560037303861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490118577526368,1977.8725163162042,15099.60582015498,1213.4390674220456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.1943697366276,14898.271697454607,1159.862868407552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1972.5403907616854,14726.728617538836,1113.1511221258418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.7633880471235,0.0,0.0,0.0,1.9804699432809219,1943.5110198769865,14577.714070532316,1072.3879232018215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2906.8503414034764,0.0,0.0,0.0,0.0,1898.1737310227598,14521.42992834035,1041.0315988173455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  06:00:00,1505199.7895833643,15051997.89583364,1505199.7895833643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1275.4052373137072,820.4737860107471,230.36388784191306,96.29997050234234,0.0,0.0,0.0,0.0,1770.3088552924658,0.0,0.0,0.0,0.0,1838.4980922853829,14114.066780031071,982.3274417271347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  07:00:00,4085542.2860119885,40855422.86011989,4085542.2860119885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,955.799053955684,21.60723060539098,282.67484940425478,129.53260548051416,0.0,0.0,0.0,0.0,0.0,0.0,0.511999903774435,0.05444078123852919,0.0,1791.7739318821289,13376.643909272141,903.9619956737939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  08:00:00,7525998.947916821,75259989.47916819,7525998.947916821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2771.136434814612,18121.587157726073,1426.542819416621,0.0,1866.4260939983613,14128.280926313688,992.6198142351924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  09:00:00,7996287.4720015269,79962874.72001529,7996287.4720015269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.491988192486,11473.368073425181,83314.14372789655,6618.050041981306,0.0,1964.8887215962605,15453.81403048659,1183.0785026847687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  10:00:00,8167321.415101746,81673214.15101746,8167321.415101746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7072.57193940923,19892.24052010208,143908.8423135342,11238.861921400865,0.0,2019.9407327756808,16312.233618926117,1345.204191292082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  11:00:00,9840923.701821005,98409237.01821009,9840923.701821005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16154.642813629209,32225.244168385372,234679.74625965023,18186.362776002406,6.412971308172459,2050.74411099502,16935.31258807836,1492.7084307785272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  12:00:00,11948304.35067231,119483043.5067231,11948304.35067231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23934.206907866243,40686.04409948845,309615.81187253069,26950.898652253483,0.0,2071.6204140276738,17420.15929144398,1632.5885612651364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  13:00:00,11304761.726013739,113047617.26013741,11304761.726013739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31790.572346470206,53107.88130240908,406928.60388382928,37693.23743722968,0.0,2087.715374253093,17792.415006642936,1742.8054650766883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  14:00:00,7126631.555199444,71266315.55199442,7126631.555199444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32046.41806590241,55663.20300585192,431521.4487216426,42249.356172047745,0.0,2120.5579728408017,18475.38694384137,1864.2868023285258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  15:00:00,6908824.523042679,69088245.23042679,6908824.523042679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25000.544793048513,47176.03301545541,377042.8348922573,38171.66188951932,1.1356222801400414,2176.3123025826087,19483.130215901547,1999.413978407769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  16:00:00,9209101.607540412,92091016.0754041,9209101.607540412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22116.84051593998,43253.578600346904,355668.7986764766,36669.17715241332,0.0,2221.648987859791,20315.155490035813,2090.2022581240655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  17:00:00,5442331.494965784,54423314.94965784,5442331.494965784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9442.777334447099,26462.257856339635,216600.15794210658,22402.820725783196,0.0,2242.9062679116148,20647.011277555255,2116.0334504442614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  18:00:00,4393750.900220004,43937509.00220003,4393750.900220004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.52184482043002,15322.56211790797,139393.75697327397,13867.190960148146,13.132752045679537,2266.4541110709485,20905.530407685783,2127.99887905541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  19:00:00,3147965.04927057,31479650.49270569,3147965.04927057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9049.415179350164,84259.03716128778,8405.699907635973,1.3532119583629945,2148.040355048603,19666.912783187727,1974.4046723792993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  20:00:00,3554631.9175008537,35546319.17500852,3554631.9175008537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6643.808360126238,64475.928473084816,6443.2368939435359,0.0,1982.9990537134316,17474.761898474786,1704.7234732655334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  21:00:00,1668200.6885320247,16682006.885320243,1668200.6885320247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5120.34516711536,49797.93961748938,4974.004213412967,0.0,1890.9881195452506,16056.602656209014,1507.032163049462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  22:00:00,1067625.8955495419,10676258.955495419,1067625.8955495419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1860.4000566964879,15294.150563804282,1379.8893619534784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  23:00:00,1075142.70684526,10751427.0684526,1075142.70684526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1924.44212391306,15529.328882166852,1363.1790935079312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1966.7012262846675,15684.53001762025,1349.912715015789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1975.294015438717,15565.708778925293,1313.2455579523394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1979.2467730866366,15475.312801365957,1284.8230270194788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1982.9138343532985,15406.845140658703,1263.7816002485534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1055.5516103634216,0.0,0.0,0.0,0.0,1984.0533146922363,15316.529921973983,1242.1713795839367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4090.1588381443696,2331.722343705556,0.0,0.0,2.016004813270152,1967.0658250886839,15265.720997405364,1223.9353131193557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,1505935.0466201129,15059350.46620113,1505935.0466201129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.54201419885846,0.0,0.0,0.0,0.0,0.0,0.0,2930.061762121198,6459.897044939356,60689.83506737489,5488.32768337604,0.0,1884.967802790011,14891.702826912939,1178.4150240237485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  07:00:00,4087537.983683163,40875379.83683164,4087537.983683163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.81553218833956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6858.554778976749,64448.60890585796,6440.502415504857,0.0,1827.7182336471508,14142.193649862156,1095.0499370432586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  08:00:00,7529675.233100565,75296752.33100564,7529675.233100565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1549.8896543548406,14460.348622595639,108468.97964316311,9135.235202903723,0.0,1896.1469264904293,14834.335483151683,1172.4714851842035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  09:00:00,8000365.430768384,80003654.30768384,8000365.430768384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1719.3335359691919,15963.31023301816,122477.35425725568,9597.314485585544,0.0,1984.0964869130667,16037.843493000453,1347.248852062003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  10:00:00,8171496.447412643,81714964.47412643,8171496.447412643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13142.298670677208,28015.91764771057,212853.85962965154,17362.11942098846,30.94900298935748,2032.516589886748,16836.63109570061,1491.6538448945085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  11:00:00,9845729.622217305,98457296.22217307,9845729.622217305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24289.262953328798,40303.074861467074,305306.5160922762,26270.051293256944,3.692433554163929,2065.3638006643498,17500.347157006032,1619.7663496436338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  12:00:00,11953251.13530907,119532511.3530907,11953251.13530907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26813.61821739594,42941.6902651317,328580.01612697026,29570.035553153368,44.189862153504687,2086.2290687860675,17994.84003118773,1722.9864106149728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  13:00:00,11311789.60645967,113117896.06459673,11311789.60645967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35498.190518207535,54244.90390595607,428381.61081414748,40558.16151092444,1.135332802956512,2104.3411504846596,18426.45624574536,1812.4681203139726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  14:00:00,7129964.762167264,71299647.62167263,7129964.762167264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35217.792884379094,55746.73519794238,452624.10351531257,44601.833572771655,12.077023645504397,2128.9618099335195,18971.50956793778,1907.695823718141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  15:00:00,6911964.985304436,69119649.85304433,6911964.985304436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35588.921629504686,57863.065766414926,480571.08850263277,49104.772929637715,0.0,2171.801708767789,19675.89953401998,2009.2197539576535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  16:00:00,9214729.117232554,92147291.17232552,9214729.117232554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33009.41200528567,55319.22724732043,467942.1080556056,48691.10669955206,0.0,2213.671071534891,20387.362142736998,2092.3301587633366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  17:00:00,5445237.618743655,54452376.18743655,5445237.618743655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17596.47918561233,33901.391040275084,284049.56719255089,29747.952846302283,0.0,2241.1092173678769,20745.567837945233,2125.523388735933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  18:00:00,4394828.398271674,43948283.98271674,4394828.398271674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4464.736927590459,21377.5793080951,200679.11850345636,19989.343897765644,0.0,2296.1017823189888,21290.170152322054,2169.8608741759355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  19:00:00,3148699.516013102,31486995.160131024,3148699.516013102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14973.732020627389,143372.21603097523,14306.891249234419,0.0,2177.1147570865016,20109.50418243645,2026.823040442343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  20:00:00,3557139.5702349615,35571395.70234961,3557139.5702349615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12292.014944129725,119329.37703665864,11934.37027114882,0.0,2000.4786327831096,17878.370305468387,1759.254514284814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  21:00:00,1666976.2455344639,16669762.455344633,1666976.2455344639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9880.79387290363,95952.94056420705,9594.219861803913,0.0,1900.4378340432486,16407.816319606693,1559.500180091841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  22:00:00,1067536.7002968447,10675367.002968448,1067536.7002968447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.3638172958306,15654.857357406743,1435.7864919440879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  23:00:00,1075667.8904429379,10756678.904429378,1075667.8904429379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.777702134271796,1934.4795514081046,15941.737975570664,1426.5099398119772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1976.1709245502214,16133.535807977338,1415.1293325419075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1984.0595450736385,16042.088642221124,1376.0750449720056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1980.4917139918626,15863.425475965792,1327.9224247197315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20812.07489069831,1975.3069762893422,15693.488367631859,1281.2153275798365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,856.3105177341327,0.0,0.0,0.0,6.26280788316658,1968.0359955944678,15513.462154785904,1233.1007827837753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2237.0256861224067,0.0,0.0,0.0,3.2032314361493179,1944.8507421547129,15379.176333011981,1188.5135686587883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,1506689.4768612984,15066894.768612985,1506689.4768612984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.34201073015182,388.702708367618,0.0,0.0,0.0,0.0,0.0,0.0,1673.295041646755,0.0,0.0,0.0,0.0,1860.862349027571,14942.807598358617,1124.9423747432384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  07:00:00,4089585.7229092374,40895857.22909238,4089585.7229092374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.3225838561214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2475.936607888085,23409.54383193981,2336.0505764478737,0.0,1801.3754075411414,14157.477037870545,1030.4247622364729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  08:00:00,7533447.384306491,75334473.84306489,7533447.384306491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4803.073050871128,18755.181636532874,142768.340122811,11834.057453624322,0.0,1878.137334026468,14911.725255821264,1115.8202369796239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  09:00:00,8004549.87866875,80045498.78668751,8004549.87866875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12616.567313894166,28741.659315689172,223639.18305063807,17319.10635704915,0.0,1980.247388305065,16215.843055442347,1321.8333015196452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  10:00:00,8175770.323446637,81757703.23446636,8175770.323446637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14401.05357884187,32889.040051342046,253529.52527579326,20115.128526362612,15.154903693419679,2035.571603782262,17091.571636229284,1506.703211594243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  11:00:00,9850651.59467355,98506515.94673552,9850651.59467355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16479.674319707596,36372.054025326164,290897.10046885118,25203.121362320355,1.077226587043614,2066.8525705470108,17738.86517063407,1661.3155241627245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  12:00:00,11958686.489714779,119586864.89714778,11958686.489714779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19108.459291304705,38953.756125877204,315787.328373353,29698.86222268207,21.562037200517925,2083.4143412685846,18172.99502134495,1772.022382384609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  13:00:00,11318550.890128617,113185508.90128617,11318550.890128617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27862.24106925089,49464.16510522089,413073.9607646411,40677.25201735209,14.09521363247646,2093.7702262864038,18447.65739198135,1848.5567845753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  14:00:00,7133424.842301943,71334248.42301943,7133424.842301943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29984.458012996463,53012.34437762644,445337.6908233946,45823.458828185576,0.0,2123.5195580903616,19005.395862465455,1939.4478706471953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  15:00:00,6915294.856603933,69152948.56603934,6915294.856603933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27398.540168511197,51266.585974434616,441327.7989158712,46053.9568415796,0.0,2177.4906444455698,19854.488550170183,2044.4641331056337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  16:00:00,9220192.397445189,92201923.97445187,9220192.397445189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23456.51964884798,46436.43151887747,403714.739861774,42418.66550218606,3.014104159549697,2221.7560691776477,20580.924238668198,2117.8850676502945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  17:00:00,5448209.408429572,54482094.08429572,5448209.408429572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12189.535210784292,29248.957605933258,250853.1434488294,26306.15842724405,1.1238509770612047,2225.884543553922,20724.996177684596,2122.169734124705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  18:00:00,4396686.1260921419,43966861.260921407,4396686.1260921419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1845.0336202428792,18123.268614872723,168130.16303306988,16735.31370404433,0.0,2199.6619070509475,20538.145496242574,2088.4819864495968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  19:00:00,3148893.293654955,31488932.93654955,3148893.293654955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11030.101327892888,104807.09307527005,10464.137895416467,0.0,2090.5334719034619,19181.328312028698,1926.9806206059623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  20:00:00,3559547.311672955,35595473.11672954,3559547.311672955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7534.226506703799,73197.77950923069,7316.325818773518,0.0,1955.2705202780817,17377.527025606625,1697.7337684863178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  21:00:00,1665990.1363302889,16659901.363302893,1665990.1363302889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5120.0999032092099,49795.70409231758,4973.8166198989579,0.0,1877.5207861907869,16160.152137944417,1524.2623923835263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  22:00:00,1067523.4639567899,10675234.639567897,1067523.4639567899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1850.82571683088,15466.660459772573,1406.36643361363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  23:00:00,1076206.7691866416,10762067.691866417,1076206.7691866416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.3765508869959,15617.0964383259,1377.999538469431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.213783594537638,1945.7746187193873,15704.66458272649,1350.5635817978644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101471.15773211817,1949.8194159840978,15552.300792290489,1300.2374506867625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9478914224211935,1941.7032463933229,15318.271363365819,1241.6372563711757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81326.82502434084,1928.3960141175149,15006.218961347216,1173.872099900481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,618.2455813622515,0.0,0.0,0.0,0.0,1913.0065967409408,14651.518401033109,1101.2987013936134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1855.1514496874937,0.0,0.0,0.0,0.0,1882.6398698905785,14355.80038756152,1039.0656116348126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,1507462.8568895492,15074628.5688955,1507462.8568895492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1026.2193776428103,894.4295591183576,301.59591742238987,301.5276410617248,0.0,0.0,0.0,0.0,1544.9644030896434,0.0,0.0,0.0,0.0,1807.6360255020036,13957.67799277819,986.5823356051307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  07:00:00,2368870.203683578,23688702.036835776,2368870.203683578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,983.2837422929324,858.0748682432162,581.1189698150357,502.16624518550636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1739.558494850905,13117.74474926321,908.7490463953017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  08:00:00,3230277.5504776069,32302775.50477606,3230277.5504776069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.5296156008297,198.8804919400037,63.20680569200982,116.8438631745118,0.0,0.0,0.0,0.0,0.0,0.047627056155838478,0.0,0.0,0.0,1735.1008151511263,12904.049376627532,890.5244661095227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  09:00:00,4522388.570668649,45223885.70668648,4522388.570668649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2622.4148969877335,23404.55304723167,2335.5358042630957,0.0,1769.4912642382215,13234.884697878791,933.1828586990082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  10:00:00,4091684.897271635,40916848.97271636,4091684.897271635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11680.814603563202,104434.12661347985,10353.451584478584,11.643073657106072,1813.6156754408813,13693.597182924459,1022.0991082399629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  11:00:00,4911650.580381517,49116505.80381517,4911650.580381517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,461.3465364095245,18216.987174065373,165052.27508296216,15913.732350127431,0.0,1848.3655249522433,14080.88267992683,1126.7505290827619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  12:00:00,4185101.745744425,41851017.45744425,4185101.745744425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8127.932988124095,26807.17322105532,253316.52655461097,24473.38253599912,0.0,1850.6605339020173,14133.114058074163,1202.261973000763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  13:00:00,3985173.626007962,39851736.26007962,3985173.626007962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15676.447166138032,33249.810747471725,317977.0238689702,31082.63079409159,27.08904579364427,1835.1009659170186,13984.596654851603,1246.280516075918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  14:00:00,3138914.2234339804,31389142.2343398,3138914.2234339804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12187.0995212223,31501.172143930205,297598.8369293213,29285.823952090577,0.0,1855.6122211373166,14257.396506901627,1319.339395208273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  15:00:00,2724513.708912438,27245137.089124379,2724513.708912438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4206.530327053143,26575.028890917936,243564.47529744093,23794.981582683493,0.0,1917.5849793722048,15318.426221328833,1456.3646313846205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  16:00:00,2933014.240068947,29330142.400689469,2933014.240068947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.317372406609498,22107.62402688077,204736.90638161193,19975.676952703525,0.0,1967.1143446440984,16381.397491869904,1585.0012745077605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  17:00:00,1468394.192611805,14683941.92611805,1468394.192611805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18307.87815226813,177657.59255944915,17773.03463745322,39619.56736791832,2011.8071703143713,17184.072440267904,1662.3870833886807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  18:00:00,1500337.2023334862,15003372.023334865,1500337.2023334862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2085.329142502261,18083.24471238138,1723.0544331182528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,1507462.8568895497,15074628.5688955,1507462.8568895497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2084.9532628313897,17599.943170768962,1624.3246777782113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,1507462.8568895497,15074628.5688955,1507462.8568895497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2000.8264306354543,16221.728267228953,1423.0218271593838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,1938166.530286563,19381665.302865633,1938166.530286563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1944.918959071233,15331.09378265468,1274.0976183630076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,1076759.1834925356,10767591.834925354,1076759.1834925356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1919.5031215137413,14819.019735323034,1172.8951073866163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,1076759.1834925356,10767591.834925356,1076759.1834925356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1905.644673292025,14454.424439463028,1094.6359546612912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1897.0448127376615,14183.79416755386,1031.3854236648893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1890.254571623149,13953.938787896142,975.2486869299138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1881.3035476364867,13693.934122966786,916.352202719453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1873.7543401446199,13449.705861236696,861.1046826410521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.7050890321287,13274.776338215446,818.9676319199992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.6905853269764,13159.408078146835,789.3479130384412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,1508254.957675697,15082549.576756973,1508254.957675697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.2531830465105,13033.283202490786,761.0092482820004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.472162926384918,1874.7039655249362,12950.306392905535,738.661851634325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.5104608292623,12996.689091024731,735.7218793932856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  09:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1911.9229823723243,13178.180838041962,758.4306906913676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  10:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1957.6933475667445,13693.318858814628,837.4585402093429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  11:00:00,1292789.9637220263,12927899.63722026,1292789.9637220263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.234901274229486,2013.6144646881633,14374.823555275821,956.6114614013746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  12:00:00,1292789.9637220263,12927899.63722026,1292789.9637220263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2051.2348530487627,14860.735028844638,1057.4883955556859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  13:00:00,1939184.945583039,19391849.455830389,1939184.945583039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2077.5087769935278,15214.076074495113,1140.015099565984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  14:00:00,1292789.9637220263,12927899.63722026,1292789.9637220263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2730.03463768107,0.0,0.0,0.0,2126.417411447136,15937.197715828557,1276.597542299406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  15:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12162.361821762295,0.0,0.0,0.0,2172.494884268073,17344.13412523711,1488.1853334806877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  16:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9053.42004134903,44094.381425817824,0.0,0.0,2196.459909448348,18888.166025197705,1697.3881565615839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  17:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9462.329847372159,21357.02608945923,0.0,0.0,2201.3529847435136,19380.779847498216,1819.8209750024078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
