Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 09/10  18:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2191.337137459823,19586.295989762293,1836.498476063344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  19:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2169.7235606510209,18819.21448572213,1695.781279233317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  20:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2103.8409751873125,17280.865627377225,1468.2764398659593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  21:00:00,1508254.957675697,15082549.576756973,1508254.957675697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2057.843106119962,16295.195335024275,1309.7559198710363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  22:00:00,861859.9758146842,8618599.75814684,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2036.1548988699568,15733.113696647919,1207.8802635177047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  23:00:00,861859.9758146842,8618599.758146842,861859.9758146842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.6371556208717,0.0,0.0,0.0,0.0,2023.0190111016255,15298.457077871331,1128.7376444861178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.5066860952994,0.0,0.0,0.0,0.0,2011.4072249913716,14895.826968347268,1060.2941883553716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,994.2060836583655,0.0,0.0,0.0,4.434317164687063,2004.473629076673,14602.582357077381,1008.712487294557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1776.6814830497163,0.0,0.0,0.0,4.956569089030332,1999.7919158354644,14359.767529396455,963.8059642629633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.8945466468,0.0,0.0,0.0,4391.528556584249,0.0,0.0,0.0,0.0,1992.095954483136,14085.19782489426,913.4065830650542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.82595364260036,0.0,0.0,0.0,0.0,1956.9067457517897,13884.067473340934,871.7184452352163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3448.786266102206,0.0,0.0,0.0,0.0,1909.0750700640566,13756.46526404613,839.2503870296068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  06:00:00,1509065.5446465954,15090655.446465956,1509065.5446465954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.6351019346845,2049.058104062268,0.0,0.0,3054.614211876004,2325.778588652625,2479.815183395071,1235.3082300532497,0.0,0.0,0.0,0.0,2841.9371000048065,0.0,0.0,0.0,0.0,1838.7579178913384,13269.362990810228,787.4626935737291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  07:00:00,4096035.0497550445,40960350.49755045,4096035.0497550445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2100.5101882318779,362.0346708672486,1826.5280144198985,1029.9885407001482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.049285956325017,1789.1523627779928,12571.89590725345,751.2842475538091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  08:00:00,7545327.723232975,75453277.23232977,7545327.723232975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.56399563796215,0.0,8.53946448775795,0.0,0.0,0.0,0.0,0.0,324.61054733189448,1342.9067740821548,5022.1193221890439,341.01261615142649,0.0,1860.4128874670253,13372.083394226254,862.8748950301283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  09:00:00,8017771.054525116,80177710.54525116,8017771.054525116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5490.776994860068,9810.620434391321,61133.518135016784,4584.738759925021,7.467727732622716,1953.832451592244,14722.910169046394,1057.5291513318535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  10:00:00,8189276.68915377,81892766.8915377,8189276.68915377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14380.877911528101,21826.582645347753,144564.5911489808,11106.991800470305,2.100862436351038,2010.1153084502074,15605.535136127359,1235.3110385622927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  11:00:00,9867288.650018705,98672886.50018707,9867288.650018705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19922.34788524079,30046.55446109302,212356.82805533309,15819.540159714912,8.14132087590085,2045.11596213929,16296.179654210924,1402.060468164258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  12:00:00,11978977.959469615,119789779.59469615,11978977.959469615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19317.938108072598,30838.286517718738,223040.97043575903,18718.193326091845,0.0,2062.925411106971,16754.441003773994,1535.9404674296728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  13:00:00,11335973.313692406,113359733.13692405,11335973.313692406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23242.520098580037,36336.29889626594,271555.461828877,23345.75282024282,0.0,2075.1805819612357,17076.16497845769,1633.8673068524077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  14:00:00,7145176.223529898,71451762.23529896,7145176.223529898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22935.605566607734,37450.77345667758,277945.7800716415,25545.143744219666,0.0,2106.8396577185787,17766.691776596253,1754.4436509324087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  15:00:00,6926418.785041889,69264187.8504189,6926418.785041889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20053.023626561382,35475.66430901032,268335.4208693934,25425.409144581292,0.0,2165.4949740448184,18963.99312787295,1911.196677580192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  16:00:00,9235663.858277839,92356638.58277835,9235663.858277839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15761.892919978987,30964.043237381484,239178.50760270179,23102.699236029042,0.0,2215.0314954469415,19986.674234492766,2029.7010000921744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  17:00:00,5457358.977400595,54573589.77400595,5457358.977400595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3846.009712910565,18198.950413974355,139705.45167166333,13654.434746197352,15.354356248073208,2245.848434484192,20487.066952063065,2077.724842606789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  18:00:00,4403671.597941879,44036715.979418788,4403671.597941879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8677.96464923168,73955.1378275545,7303.0981518178809,1.332599935232694,2289.6110639413716,20963.678003718545,2107.5418361677159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  19:00:00,3151207.9949006156,31512079.94900616,3151207.9949006156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1590.6936841161067,13664.001159360318,1349.6707993659609,0.0,2160.921239294758,19655.52386886855,1939.8674389911594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  20:00:00,3565323.0818447985,35653230.81844798,3565323.0818447985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1978.7438077024634,17187.897285477116,1629.5576371321538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  21:00:00,1665513.6377576476,16655136.377576473,1665513.6377576476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4615067774994636,0.0,0.0,1874.3823424182249,15574.205639277048,1406.911091500074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  22:00:00,1068001.0979368992,10680010.979368993,1068001.0979368992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1837.9226104566686,14660.474824317309,1259.803158974064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  23:00:00,1077903.9604618538,10779039.604618539,1077903.9604618538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.0895715163427,14596.04334866805,1200.6940952257103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.617182292570509,1914.1559064214019,14441.956959851077,1138.517174145759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9866688512149695,1910.6727727602782,14085.461629063613,1057.6165930154307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1899.272561091507,13702.955470472181,975.2884881903548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2189071860405655,1889.047907549254,13381.033070112922,901.7963137067685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.7222051663523,0.0,0.0,0.0,0.0,1885.6997344609106,13213.973290646109,850.1919554677716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1728.3187646918612,0.0,0.0,0.0,0.0,1871.6788731612444,13192.048742861458,818.1729236903429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  06:00:00,1509894.37775459,15098943.777545907,1509894.37775459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1704.601169561556,1575.788297045234,0.0,0.0,2878.781368998744,1938.527985445776,2152.447490115286,1417.6216007807046,0.0,0.0,0.0,0.0,1136.3384087886862,0.0,0.0,0.0,3.515802795977296,1795.4593423675463,12837.615264444243,777.4269730548716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  07:00:00,4098284.7396196026,40982847.39619603,4098284.7396196026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.3216722832619,0.0,0.0,0.0,1994.5480654081064,137.4588439512106,1611.8278045001492,1136.3804492078178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1741.2350524684906,12233.287271009145,756.3181993741209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  08:00:00,7549471.888772951,75494718.8877295,7549471.888772951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.874897141373228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.964288053836359,0.0,0.0,2.3617972307871848,1817.126815048525,13118.593617470347,879.5917622920065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  09:00:00,8022287.097221711,80222870.9722171,8022287.097221711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4976.256546925687,32289.17424453933,2204.1618055544538,0.0,1915.6961950423168,14500.880903778081,1082.3733471880683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  10:00:00,8193872.978402039,81938729.7840204,8193872.978402039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,471.1870897991521,13832.798180036561,98932.26923405453,7281.340159722376,5.706212537779535,1977.2039539277678,15407.596524532608,1267.6427076817943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  11:00:00,9872092.904903952,98720929.04903955,9872092.904903952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3959.402158085166,20267.35585749731,154019.4687394691,11808.020117999462,0.8604464985633609,2017.1841847441054,16090.64838584279,1436.3772523738999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  12:00:00,11980848.719645419,119808487.19645417,11980848.719645419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6433.352761745919,24077.772755995447,187645.98897581144,16102.682317292378,300.7985013369177,2037.7596357947167,16547.163166256196,1566.5678910281534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  13:00:00,11348099.916818962,113480999.16818962,11348099.916818962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10367.668644560918,28195.50124489533,224311.21047958788,20729.27839373713,64.05476654706989,2052.263273139606,16874.91514603826,1659.809223138207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  14:00:00,7146760.734815714,71467607.34815714,7146760.734815714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8954.744950562708,27405.332272933283,213892.8996660071,20790.229687951305,0.0,2085.7285158743618,17561.22714854027,1768.2061163329552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  15:00:00,6928879.942606386,69288799.42606385,6928879.942606386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6597.586447684375,25551.61672307693,202154.06217594353,20055.59030233907,0.0,2148.469702788058,18814.82478948252,1919.137731954938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  16:00:00,9244484.75093719,92444847.50937188,9244484.75093719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5131.370484379352,23722.925877050813,191199.2024830828,19138.467877045416,0.0,2199.4349042227229,19866.11711376392,2032.071597128668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  17:00:00,5460670.0680548599,54606700.68054859,5460670.0680548599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12590.911591630507,100496.73484189618,10055.892692665453,0.0,2227.9245017745258,20403.51577616582,2077.983774392674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  18:00:00,4405735.244114084,44057352.44114083,4405735.244114084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5955.213445407934,52402.83693629605,5184.125925744461,0.0,2240.216036063603,20622.169725645097,2083.1973897040268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  19:00:00,3147995.8948203029,31479958.94820303,3147995.8948203029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1491.7643344762112,13570.79537849364,1346.2678100901406,0.0,2108.4030521631696,19136.463843861333,1900.9928996642776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  20:00:00,3564228.7037371254,35642287.037371259,3564228.7037371254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1295841025610632,0.0,0.0,1945.809941862605,16916.410531539088,1623.0507570189778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  21:00:00,1656000.2425143473,16560002.425143473,1656000.2425143473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.23920175456389837,0.0,0.0,1855.3499934102384,15489.233096944916,1424.42500239052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  22:00:00,1064556.9277795363,10645569.277795364,1064556.9277795363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.346787434255513,1825.8856499568045,14716.559891491264,1296.7312366011163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  23:00:00,1078495.9841104218,10784959.841104217,1078495.9841104218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1882.677256735893,14808.457283466889,1261.554266176234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.000650719468779,1915.5141862739945,14806.635465722224,1223.259478057046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1923.3438209079748,14675.101837840637,1176.7449275455775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1924.2907176104628,14538.159792161821,1133.7835605265748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1917.7526493997055,14319.563175602636,1081.130384784007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,873.9154581574185,0.0,0.0,0.0,0.0,1913.2041402606192,14155.833376837705,1034.9332037112452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2710.6414708055929,0.0,0.0,0.0,0.0,1897.1921883974074,14127.559721734577,1005.5403999594367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  06:00:00,1510741.2115486069,15107412.115486067,1510741.2115486069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1412.9438411284585,848.4014590801479,569.5955681688685,399.25467725084249,0.0,0.0,0.0,0.0,1923.925746652815,0.0,0.4253080421800404,0.0,0.0,1818.0991877600064,13770.76767041399,955.1034028390767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  07:00:00,4100583.2884890756,41005832.884890768,4100583.2884890756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1008.0197457213772,21.607170197589338,522.7767117264441,411.66441155719618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.361842399274953,1764.1405060973009,13076.490323447108,891.6305529343932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  08:00:00,7553706.057743032,75537060.57743033,7553706.057743032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5030.23440718564,34525.00414865151,2685.609684981995,0.0,1839.1167872615059,13888.395897760965,994.9002949956433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  09:00:00,8026963.247422114,80269632.47422114,8026963.247422114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5053.5412632473839,19866.51647052764,151627.627862756,11859.726550424362,0.0,1942.0756274516487,15264.27262518154,1200.1503920761018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  10:00:00,8198628.59072347,81986285.90723472,8198628.59072347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8975.7516866235,25139.338461126365,188191.72069887084,14589.16491616962,22.526760450834819,2005.474435116239,16196.947066342138,1378.853759628844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  11:00:00,9877915.928828519,98779159.2882852,9877915.928828519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9350.81080972624,27410.55990290191,212244.8099628291,17055.27358284466,3.2723103340940269,2038.1570604406296,16844.233095526833,1530.6304877328287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  12:00:00,11986138.439626502,119861384.396265,11986138.439626502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13882.637706498963,32488.29246264607,257035.11071403567,22808.77105933514,16.39947848698231,2056.399917176034,17288.148033240006,1650.3575964115328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  13:00:00,11356174.458187536,113561744.58187539,11356174.458187536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21665.943553858153,41597.30317078483,338105.5683460319,32206.296299280704,512.3241442827501,2069.3302098393685,17603.269367978744,1738.8725727250313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  14:00:00,7149833.025422871,71498330.2542287,7149833.025422871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20177.946513007286,41274.926013662924,333948.31503583959,33315.011122242446,697.2697531900375,2098.997742890629,18218.41370759712,1842.2577653657493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  15:00:00,6932249.917912778,69322499.17912779,6932249.917912778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16182.430990195184,37885.336544082726,312160.3110259383,31896.19846437314,54.50888858691287,2158.071166844435,19289.799543300745,1977.5970680541189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  16:00:00,9251337.876537072,92513378.7653707,9251337.876537072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14521.028767973568,35926.508391572715,301672.4356475504,31060.14742920334,0.0,2209.115284085522,20227.741368485196,2077.568172875864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  17:00:00,5463606.649649739,54636066.49649739,5463606.649649739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4886.931535971183,23634.106675917832,198231.69477369078,20455.456620882615,5.208535474471141,2247.263506521617,20738.208650029872,2121.0149688170238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  18:00:00,4408499.439693916,44084994.39693915,4408499.439693916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15210.972024444825,141175.95142824966,14030.962995749622,0.0,2308.794498368026,21390.531088368618,2171.7084072599507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  19:00:00,3146334.6803618108,31463346.8036181,3146334.6803618108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7373.854389918841,69564.22544340237,6931.038210772785,0.0,2174.3897428896018,20071.64997655603,2010.1256457364269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  20:00:00,3565621.231801842,35656212.318018417,3565621.231801842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2524.28904943349,24619.530134948047,2453.544290089572,0.0,1985.975219702332,17672.943652792386,1718.1857162174393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  21:00:00,1652709.791903725,16527097.919037246,1652709.791903725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.1198068532408,3613.9618889835076,354.5153209532652,0.0,1879.3955899583999,16090.538707849091,1502.722511558931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  22:00:00,1063280.8690078106,10632808.690078106,1063280.8690078106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1841.6671816706246,15231.757569247964,1363.735744515552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  23:00:00,1079100.865391862,10791008.653918619,1079100.865391862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1895.6526545786565,15296.061101956928,1322.888166212009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.206647123410033,1928.6696166759883,15305.655018537946,1284.476710763986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.176344712719474,1931.5841313399843,15116.755900493228,1228.8264317260003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.652281519241815,1924.4545061296638,14865.336099418293,1166.860738093343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1914.9422743471697,14594.2391774492,1103.4397688720149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,520.8146844336944,0.0,0.0,0.0,5.339892664600479,1905.9264548357717,14356.559697102915,1044.9278043789639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1075.4792479130238,0.0,0.0,0.0,1.1843381939384703,1884.4496160986085,14223.365592808002,997.4626800133624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  06:00:00,1511605.795246838,15116057.952468377,1511605.795246838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1645.7393031078803,1135.6655589433147,874.1935590472607,520.9785682723624,0.0,0.0,0.0,0.0,853.3797503252989,0.0,0.0,0.0,0.0,1804.0037545405003,13799.140712990798,936.2075440218955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  07:00:00,4102930.0156699877,41029300.156699899,4102930.0156699877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1151.4417188018245,11.190035687445635,702.1611749161481,481.71480220681908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1749.6349765163348,13134.351592221203,875.5069435089607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  08:00:00,7558028.976234188,75580289.76234189,7558028.976234188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2549.2692731593208,17757.558517638045,1250.63922380464,0.9555979509728791,1828.9407714746267,13986.152058072432,982.6218516427263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  09:00:00,8031732.199806809,80317321.9980681,8031732.199806809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.9763949163713,15092.840132167257,118091.43281795482,8851.792843937916,5.682735261181745,1930.8545356049709,15301.689511883495,1191.228352439038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  10:00:00,8203487.719187541,82034877.1918754,8203487.719187541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7775.513399302348,26013.852088179952,203813.66061926727,15650.756626115355,13.872019927190707,1992.774935135327,16170.450609334235,1381.0629237203905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  11:00:00,9883898.227996959,98838982.27996962,9883898.227996959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14882.51001117514,34409.082938225336,281124.103627448,23618.95592765893,1.1004095894731044,2030.3800054202075,16835.86551107459,1549.27689300411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  12:00:00,11992122.219659906,119921222.19659905,11992122.219659906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25520.694977365118,44087.34135310834,365954.8784720576,33871.4687031681,697.2890673470253,2051.407988434832,17290.336403786805,1673.762972726818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  13:00:00,11363787.7600913,113637877.600913,11363787.7600913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40958.33122100963,61656.1889418087,517155.7166836313,50949.12759691562,6520.234705516435,2069.745381920176,17665.61546355382,1770.9116056176593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  14:00:00,7153294.887311365,71532948.87311365,7153294.887311365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40176.91582888474,62346.87281253579,516056.5084997974,53287.054629581944,3485.1942790791765,2107.2530453593778,18419.55391457538,1887.407918434409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  15:00:00,6935862.822092675,69358628.22092676,6935862.822092675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36889.417547765486,59824.684276094216,508253.24427512098,53091.50527132334,0.0,2163.612242602938,19450.975282074887,2010.717414899472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  16:00:00,9257864.912217956,92578649.12217954,9257864.912217956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36948.51829022085,59437.15140509759,512038.1875475596,53865.223694467706,676.8405357040615,2209.676549719123,20303.99343781712,2096.532357066569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  17:00:00,5466666.353610505,54666663.53610506,5466666.353610505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18453.10134167371,34239.103525726554,293162.83378647317,30825.438293697225,259.3118757054845,2234.4848233131726,20688.262443822045,2125.042560417029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  18:00:00,4411429.325678132,44114293.25678131,4411429.325678132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1793.8961718147239,18512.86818564638,173177.35514807909,17242.5323005398,45.87243287183367,2279.9930490418266,21157.144278353288,2157.0212647863506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  19:00:00,3145120.184791219,31451201.84791219,3145120.184791219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6750.919148045717,63493.17442694447,6329.757712660869,0.0,2159.578884541744,19958.230900413626,2007.1611920317194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  20:00:00,3567632.6382808976,35676326.38280897,3567632.6382808976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.99538732541847,3618.8873745200005,354.9744436032543,0.0,1977.944681816162,17623.960517725798,1721.2826806540959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  21:00:00,1649541.8817896003,16495418.817896001,1649541.8817896003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1874.3632313719209,16087.739616108352,1509.2204453244897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  22:00:00,1061881.9117831633,10618819.117831635,1061881.9117831633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1838.8244750256152,15265.604890191402,1373.1531926958108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  23:00:00,1079718.425176313,10797184.25176313,1079718.425176313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1896.2464264999956,15411.534820101413,1342.0725210028584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1932.9227861012749,15527.268325597905,1316.8571037990574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.509891400800611,1935.6385081307593,15358.782236695892,1262.6050085110076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.904317536220928,1934.052881482682,15229.423411862268,1214.3960451920144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,423.049152523512,1930.0054826520419,15083.772281293685,1165.3154659192833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.14652926301877,0.0,0.0,0.0,782.9304540881989,1921.4054092419909,14874.362087642816,1108.9490193848106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,548.6705490822263,0.0,0.0,0.0,895.6581320386082,1896.6554004399134,14701.10653380896,1055.3505051136772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,1512487.8728110106,15124878.728110103,1512487.8728110106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1200.2142624063966,768.0696570419206,356.52960570869228,275.60229463365638,0.0,0.0,0.0,0.0,410.779934107918,0.0,0.5125040933841111,0.0,860.9561335033363,1812.6066096460975,14214.222066314103,983.4186038487965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  07:00:00,4105324.2262013156,41053242.26201315,4105324.2262013156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,895.1959266378573,0.0,371.31638844932237,350.6788737335816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.79335956032426,1755.9546573416413,13493.522689346195,908.3011725893726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  08:00:00,7562439.364055052,75624393.64055051,7562439.364055052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.9584540864321,11010.30742853385,83355.52346629529,6356.536229293251,0.4892072478367279,1836.5699500492647,14320.808960842021,1010.7052434409794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  09:00:00,8036592.378320563,80365923.78320563,8036592.378320563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7395.335437883948,24369.085950663215,196682.8331405616,15021.416184248008,0.0,1940.643360492116,15620.185329779933,1219.91130054052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  10:00:00,8208434.81976875,82084348.19768749,8208434.81976875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17071.02775309264,35868.756317545165,288630.3538723022,22378.093020994067,0.0,2002.5534300686225,16477.010029628327,1412.417488292842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  11:00:00,9890006.260460118,98900062.60460119,9890006.260460118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32151.658381980957,52006.44225726128,434168.74956670586,37145.55573213939,44.60105763790944,2041.1206549280744,17147.7102085359,1582.6892353853992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  12:00:00,11998316.518079963,119983165.1807996,11998316.518079963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40914.99705085942,58200.217580330296,487847.94404985717,45598.87203273052,18205.29757850629,2064.550785662315,17647.993141267867,1714.324115056604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  13:00:00,11371469.41029133,113714694.10291332,11371469.41029133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52690.58798382079,75898.74718097243,640539.2594504129,64602.37342120261,62680.98340020827,2082.8589421772046,18066.558337795657,1814.774950062734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  14:00:00,7156820.917398478,71568209.17398475,7156820.917398478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50523.74986618851,74404.02650200132,629369.6993254756,65586.24016719988,45616.14745466554,2117.2461369231457,18786.182285711755,1925.9362871240226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  15:00:00,6939574.927841846,69395749.27841847,6939574.927841846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41921.09554984059,65784.46550015355,570061.6246210522,59615.76591412484,7697.859348758672,2170.929571303992,19703.511209253866,2036.4021999802215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  16:00:00,9264464.474302665,92644644.74302662,9264464.474302665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36077.37792472906,59515.14722643246,521236.7509317216,54810.48352993688,33.25130953398217,2220.4136025513696,20535.353130049334,2117.8676264333046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  17:00:00,5469786.509877107,54697865.09877107,5469786.509877107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16835.536402320937,33487.367491241144,290587.15224663467,30496.71169736604,379.7964836661916,2251.999509954057,20918.894361115395,2146.4907707885288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  18:00:00,4414578.326175442,44145783.26175441,4414578.326175442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4846.222160008658,21401.6241450873,201948.66855099609,20113.778781362824,1507.0745383868464,2288.8914874560648,21336.062982167055,2172.727769320861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  19:00:00,3144067.553746337,31440675.537463368,3144067.553746337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.24535923813918,15715.088762888465,151206.6367936835,15088.06125273385,1351.0225009542192,2158.8321224141807,20042.102284689052,2015.0836091487273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  20:00:00,3571259.162905193,35712591.629051927,3571259.162905193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10741.796244964584,104301.27372697879,10429.855988237343,625.4877196967813,1987.45629267983,17857.104886307337,1747.6257011494452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  21:00:00,1725837.4319809406,17258374.319809405,1725837.4319809406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6007.510754158021,58399.55436722622,5835.047202177103,37.32037007572463,1889.1114468496035,16410.675043352992,1549.1796315247005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  22:00:00,1080348.4805792934,10803484.805792932,1080348.4805792934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1854.3105680461059,15605.690068762713,1417.4020158872734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,1080348.4805792934,10803484.805792932,1080348.4805792934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1912.0300271485469,15732.58208788826,1385.2444211548344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1946.1181903020773,15772.59624448978,1351.4600448043703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1948.2058118266517,15598.673717668587,1297.9734910750443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1938.3113888366013,15354.429166844668,1237.1208938607256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1927.105964873168,15108.828052790406,1175.4780097047445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,428.49138388754087,0.0,0.0,0.0,7.610782309181218,1919.4974123350785,14941.901992719262,1122.8130553722675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1260.0681541966758,0.0,0.0,0.0,0.10618807589327191,1890.194435808208,14742.146377010673,1065.2652736123194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  06:00:00,1513387.1830222088,15133871.830222089,1513387.1830222088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1118.8816134666639,666.0279236203579,246.06761238444134,224.24813774215625,0.0,0.0,0.0,0.0,1354.3837951035053,0.0,0.0,0.0,1.3259293053997492,1808.5629225503342,14261.77778571975,992.3211772822848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  07:00:00,2378179.859034899,23781798.59034899,2378179.859034899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1179.0999912122732,0.0,612.6918223753036,537.3492796383208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1734.4678169666113,13294.99589980172,891.5291509539583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  08:00:00,3242972.53504759,32429725.3504759,3242972.53504759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.01631987262939,0.0,43.4287867306873,161.80951992118183,0.0,0.0,0.0,0.0,0.0,318.7842193854103,2704.132352099024,250.5101604893495,0.0,1733.8178753955947,13080.864170010636,881.4710125831639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  09:00:00,4540161.5490666269,45401615.49066626,4540161.5490666269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.729528745301974,11870.307748202824,109958.0505005084,10562.869426831488,17.38863463042991,1764.252305589529,13340.83838836746,941.7060596749551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  10:00:00,4107765.211060281,41077652.11060282,4107765.211060281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4132.704728165943,21730.287671072463,203302.57770161436,19836.314370667907,1.8882584474388227,1798.1607033225335,13649.735156817122,1033.469970247722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  11:00:00,4930383.248295161,49303832.48295161,4930383.248295161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15001.27877730252,30440.72550870619,286691.8356889425,27143.169098607334,0.0,1826.9223809734847,13942.587187227035,1137.869969558231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  12:00:00,4204840.671065852,42048406.71065852,4204840.671065852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28978.785143428682,41057.14685422078,392145.5965053318,38122.797534760204,17528.7734460148,1826.057890995671,13945.59638074674,1213.1029971510955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  13:00:00,3997410.9458289539,39974109.45828954,3997410.9458289539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31685.483575750102,43625.45427035017,421513.6167811011,41460.05850223611,26623.716689360448,1813.21947792231,13816.380927265971,1265.1528299328402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  14:00:00,3156274.625954356,31562746.259543558,3156274.625954356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23772.531712292403,40049.59344863667,382849.82628096736,37881.01699468196,2519.846384298234,1831.9243185792794,14051.123839788712,1336.5598098273368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  15:00:00,2733598.566189686,27335985.661896863,2733598.566189686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20022.227591967498,44676.84231143055,415169.2765644915,40758.6686233781,0.0,1907.223940035352,15255.509528515242,1487.3894571517795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  16:00:00,2938461.880383555,29384618.80383555,2938461.880383555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17075.611185200043,44396.79433911035,418303.9035229618,41146.2375361234,0.0,1980.0538879257404,16616.9108257531,1644.7861129493729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  17:00:00,1466143.0365624733,14661430.365624734,1466143.0365624733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33236.57303580455,322239.8957240324,32213.97644044145,0.0,2082.9093970590117,18126.82963606468,1796.853661000304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  18:00:00,1500061.6634447065,15000616.634447067,1500061.6634447065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18753.24954514966,153674.18431657347,12608.986837678423,0.0,2336.886999484794,20685.67860224789,2025.5346088773225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  19:00:00,1513387.1830222088,15133871.830222089,1513387.1830222088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3229.1523613973206,31399.21324208792,0.0,0.0,2222.9542470146377,19853.513173785443,1934.391927559271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  20:00:00,1513387.1830222088,15133871.830222089,1513387.1830222088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2055.8523888115385,17691.076639764426,1668.5507285609959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,1945783.5210285544,19457835.21028554,1945783.5210285544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1987.9798780949134,16462.860960639784,1474.766578393516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  22:00:00,1080990.8450158635,10809908.450158632,1080990.8450158635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1953.8649001373354,15712.669972523572,1343.3016843714802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  23:00:00,1080990.8450158633,10809908.450158634,1080990.8450158633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.779420473703546,1937.1786479498449,15236.53433359222,1251.1453713084378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.771208421745925,1926.7868461158715,14883.883627374133,1178.9798311442253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.744728879809847,1917.825370704218,14580.210963056066,1115.5577287793884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5035146379916819,1908.613278070593,14318.16960696345,1056.894448690193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1899.228406604712,14070.458485329169,998.0289697261184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.976730588363108,1891.3347787777457,13856.016406199431,942.4930211510005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236766508904803,1884.555559098394,13667.804485108667,890.1221404121831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  06:00:00,1514303.4595582309,15143034.59558231,1514303.4595582309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1878.9854522124795,13468.49412949368,837.9642156185749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  07:00:00,865316.2626047033,8653162.626047032,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1883.4953188901243,13399.67175570126,805.9635877138318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.1647804587217,13619.269350367336,822.7043831626685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  09:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1923.9496140672682,0.0,0.0,42905.72085432623,1951.827320845129,14069.414662536212,896.0845873913758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  10:00:00,865316.2626047033,8653162.626047032,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12907.563941530032,0.0,0.0,0.0,1958.8976212447345,14672.262998235637,1016.2395553323842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  11:00:00,1297974.3939070549,12979743.939070546,1297974.3939070549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18038.315321167447,0.0,0.0,41715.44434419135,1944.4335591055224,15409.359056272175,1178.7078761292203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
