Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 09/17  12:00:00,1297974.3939070549,12979743.939070546,1297974.3939070549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24045.37110709216,242979.25358081284,9278.993844492228,86020.1188788668,1938.5699925647858,15884.660938962583,1365.2110557830118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  13:00:00,1946961.5908605816,19469615.90860582,1946961.5908605816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25971.468622360113,203859.13474391614,16827.15525370312,0.0,1913.6178588583187,15407.549784457175,1453.5707155732933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  14:00:00,1297974.393907055,12979743.939070546,1297974.393907055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23372.27324665856,276066.8341570587,16387.12915641585,0.0,1926.6633888882996,15145.482563388112,1490.7749273691916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  15:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35613.41315552878,273995.04083197636,19841.519259745746,0.0,2015.0853175526266,16064.60944904267,1617.2724265780465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  16:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29433.361526547564,210933.71532004595,21099.079268112753,0.0,2093.05324912693,17537.709704381607,1807.797837928779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  17:00:00,865316.2626047033,8653162.626047032,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12443.840788258422,0.0,0.0,6.370054108893505,2108.5452134266477,18151.449431220084,1847.2422514725484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  18:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2151.898484683722,18605.149656499965,1855.3958614556926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  19:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2154.279659638776,18189.32867862795,1769.7326505360259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  20:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.883955698990827,2085.5280684069909,16965.750655342435,1600.515774868447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  21:00:00,1514303.4595582304,15143034.59558231,1514303.4595582304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2048.103905927606,16292.515089861909,1493.1023185561092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  22:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2037.1434779778018,15947.016729468016,1426.301749134369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  23:00:00,865316.2626047033,8653162.62604703,865316.2626047033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2032.304766119101,15700.591699908595,1376.0791781117585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1447.1585817484893,0.0,0.0,0.0,0.0,2029.3036013220408,15500.449284161701,1335.6236623501555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2890.2987791453449,0.0,0.0,0.0,0.0,2015.2843245623165,15208.806363100915,1289.8622062627968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1468.1698628927098,0.0,0.0,0.0,0.0,2007.7442848556664,15018.561711760636,1257.721951382962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1468.1810110527052,0.0,0.0,0.0,0.0,2004.5668414843747,14893.682179139223,1234.244798441681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1927.7583090537149,9019.909551453193,0.0,0.0,1.3829267996227837,1967.8998961816295,14756.309882610527,1208.5821198939758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9374.247420916801,10367.312583383025,0.0,0.0,0.0,1930.180401405278,14806.069162944696,1200.4182413754487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,1515236.431072459,15152364.310724594,1515236.431072459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.7043017666458,104.13681928584374,0.0,0.0,0.0,0.0,0.0,0.0,20530.227910694506,24963.135996752648,207133.9697537926,19225.63656462459,0.0,1876.4224020496952,14577.993584437167,1172.1171098223124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  07:00:00,4112784.5986252466,41127845.986252468,4112784.5986252466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.70790950697245,301.4393260234346,0.0,0.0,0.0,0.0,0.0,0.0,4824.541953075647,17121.96219793125,149370.76919576885,14920.782315939376,12.30925359668305,1815.3098017543765,13629.229157284577,1068.8392098859736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  08:00:00,7576182.155362296,75761821.55362296,7576182.155362296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9241.096181852226,17026.789421101716,103852.66177055142,9317.45560529224,11.929405795182854,1869.0954211029549,14123.957100448904,1114.0550683247469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  09:00:00,8052371.150489816,80523711.50489818,8052371.150489816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8190.654088380125,13158.646397906186,82649.01582791622,6782.22629220018,12.10515452017141,1945.6727334308696,15229.612213807406,1249.1084793587953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  10:00:00,8223527.238016747,82235272.38016746,8223527.238016747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11754.362569765317,22018.54612746931,131405.99128209963,9837.311165985682,0.5691045537642275,2004.5942953208549,16046.991853892323,1380.1163234386125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  11:00:00,9908542.119912304,99085421.19912307,9908542.119912304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19794.40034264369,32353.582834988865,212471.63651739178,17101.35580026484,24.80943793269941,2043.0906257756668,16709.773886515522,1520.844680709503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  12:00:00,12022012.218209116,120220122.18209118,12022012.218209116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18110.54350725678,29670.0687296058,214553.08338441599,19078.920009639278,2.121486801733352,2063.569638504985,17165.845438180953,1637.3255729914654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  13:00:00,11391971.950908237,113919719.50908238,11391971.950908237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19300.27183861018,31864.50081064361,238259.99463266394,22806.704767703635,14.42619634893839,2073.496664407218,17429.694103866714,1722.7493367694327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  14:00:00,7170499.485064052,71704994.8506405,7170499.485064052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19056.816651989317,32332.471177310377,243049.6775373424,24144.015741427207,17.56633786934472,2098.1289618668686,17962.45714698157,1815.5840529686605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  15:00:00,6952329.321558882,69523293.21558881,6952329.321558882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18154.654953540976,32278.735081232993,247013.84524684485,24980.61504256747,1.341712279979456,2148.7569758828456,18940.589795086693,1935.2304473860696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  16:00:00,9282110.367214553,92821103.6721455,9282110.367214553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15264.114024273758,28870.012684916,224348.77287248945,22805.414161371373,0.0,2186.2090142107679,19682.521352889216,2013.990957292601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  17:00:00,5479941.937541927,54799419.375419277,5479941.937541927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1082.4955883616304,12622.839125194549,96180.3648775308,9757.112291420577,0.0,2128.9375992263128,19172.783522768852,1954.0485606771734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  18:00:00,4423498.911770553,44234989.117705527,4423498.911770553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5709.125227248208,49803.658658755565,4974.65973672707,0.0,2023.9034668111424,17881.58192285476,1795.9868685163545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  19:00:00,3147479.378063594,31474793.78063594,3147479.378063594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1518.9137082431308,13535.260115624673,1345.782883163349,12.392202991118396,1954.6084051914002,16721.90611431214,1637.9585028127195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  20:00:00,3581996.467191427,35819964.671914268,3581996.467191427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.403763008126141,1865.2604130641569,15376.99370514474,1453.0815492282564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  21:00:00,1729131.7253655769,17291317.25365577,1729131.7253655769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1805.9938659867176,14389.58452705982,1302.1195471634963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  22:00:00,1082311.736480328,10823117.364803279,1082311.736480328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60183.61291201596,1790.3571648936703,13851.561350154412,1197.3008194594152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,1082311.736480328,10823117.364803279,1082311.736480328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119155.12129351426,1856.4224713470849,14146.089827134163,1181.3359174723296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118931.64417624235,1896.71627443949,14330.310841942284,1161.7746270756753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79263.12107872313,1903.7185048241657,14233.362373297241,1114.7475632703147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.632753509183703,1906.1461628616508,14132.63166611175,1072.8136567078785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.5183963480334,14060.459684454641,1042.219922043621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,771.0119902588168,0.0,0.0,0.0,0.0,1914.3280798116487,14025.66923555032,1022.5117460517862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3479.920348580174,0.0,0.0,0.0,0.0,1904.3833886857329,14077.84147269511,1015.440842790614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,1516185.821274217,15161858.212742169,1516185.821274217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,671.9907475562806,806.2301382729394,144.26818775620198,274.46325579143407,0.0,0.0,0.0,0.0,2195.37603738019,0.0,0.16901045357768366,0.0,0.0,1828.9165755690963,13767.731858674682,980.0997409312098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  07:00:00,4115361.5148871608,41153615.14887161,4115361.5148871608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,531.3780024981714,700.1622825507469,160.81792967735317,348.1337950852564,0.0,0.0,0.0,0.0,0.0,373.5257199026051,3434.8204480231158,340.15470292957317,0.0,1771.780668962587,13063.663878784993,913.8475886443403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  08:00:00,7580929.106371084,75809291.06371084,7580929.106371084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5128.955389342813,35252.62778886938,2874.6927941331784,0.0,1844.5602423416588,13865.93824726973,1006.9685001057281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  09:00:00,8056963.9952959,80569639.952959,8056963.9952959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.72007558409117,11459.471659266479,84313.06631345513,6618.511783676876,0.0,1946.2324594711416,15252.349702831489,1201.6124784160323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  10:00:00,8229253.978506798,82292539.78506798,8229253.978506798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4082.369430129791,17810.75118680116,130881.13161931596,10042.090549068707,0.0,2003.119895195141,16127.57547849052,1365.786737149462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  11:00:00,9915043.95631646,99150439.5631646,9915043.95631646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13792.132778105779,31239.0217029463,230464.60729328669,18424.805800419548,0.0,2033.2643886730119,16720.324445388636,1505.545357439417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  12:00:00,12026593.83096297,120265938.30962974,12026593.83096297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16408.403495577742,33106.740620615536,259771.99222909637,22811.275375849204,14.75720321374193,2048.044659731478,17085.906999675557,1620.2293688130592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  13:00:00,11401770.10080316,114017701.00803158,11401770.10080316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30515.51104805135,52843.09064102432,422530.0813525165,39871.02054798841,0.0,2059.4538101555137,17329.311385116394,1701.6049431615946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  14:00:00,7172776.295174327,71727762.95174326,7172776.295174327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34318.31004444494,56905.10029560663,455469.37585872397,44469.54956388421,26.746096557987113,2095.7481443119747,18030.88245259425,1816.9792032700453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  15:00:00,6955778.464157365,69557784.64157366,6955778.464157365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30898.493923378734,52778.02378167696,428184.0041298542,43563.90502099235,0.0,2154.4001557988069,19140.09219957631,1960.376904849699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  16:00:00,9290466.303879342,92904663.03879342,9290466.303879342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39392.754861704285,60205.16056200304,503107.68438245568,51898.33170333127,4418.447499678789,2204.5579684772098,20097.3849477787,2065.9288188547996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  17:00:00,5482696.042024227,54826960.420242268,5482696.042024227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24513.753114091276,35325.031214841714,298477.66342720898,30340.059604961018,268.06404158443339,2176.1892593999866,19958.062536539233,2050.2730377752834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  18:00:00,4427960.924227703,44279609.24227703,4427960.924227703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7098.8167310671919,20656.54291816221,196742.4439532447,19680.59732025769,0.9919599183314012,2076.860892548317,18809.99993201399,1920.7690460758848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  19:00:00,3152179.5293211915,31521795.293211909,3152179.5293211915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1204.615854124052,17036.044009718862,165326.8215449058,16538.67002642844,0.0,1977.446152573344,17402.455179486056,1745.0697114376065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  20:00:00,3583310.666358699,35833106.66358699,3583310.666358699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16136.891598304093,156609.12882376999,15666.007156019625,0.0,1896.4054632628439,16134.861948600597,1575.336091922885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  21:00:00,1722559.0557268547,17225590.557268546,1722559.0557268547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14620.081649121383,141902.96323165266,14193.88325189591,115907.66206839214,1844.9150247297615,15237.861679929543,1445.8308299028786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  22:00:00,1082893.5203174398,10828935.203174394,1082893.5203174398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119165.74272114378,1830.3285540656198,14740.123928367046,1358.4665148838543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  23:00:00,1082989.8723387265,10829898.723387266,1082989.8723387265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79376.07082024675,1903.9175089594235,15150.83823407893,1367.6809479314216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1947.4762892863692,15388.250474189372,1364.7012166130444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1955.6007924322342,15338.97339194414,1331.945451362368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1955.8681398470765,15265.71626202436,1295.1887732843648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118885.1068153204,1950.9852555015312,15127.942140514906,1249.1158612406017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,632.4259557033031,0.0,0.0,0.0,2.854455365843109,1943.4027404684248,14950.347679064813,1197.292946819707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1774.985772795151,0.0,0.0,0.0,1.0047216917715048,1919.7017997784399,14801.630543995003,1147.4948880361763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  06:00:00,1517151.3490105877,15171513.490105875,1517151.3490105877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.98157454145177,363.4191779341043,0.0,7.146410195641568,0.0,0.0,0.0,0.0,1320.8920574009722,241.030770128913,2358.9397878006805,234.29900953930579,0.0,1837.9362525442585,14372.926853128736,1081.658076543213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  07:00:00,4117982.233028738,41179822.33028738,4117982.233028738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.58785256659619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.18412688517945,1078.2573163692744,106.10763806753765,4.2195162600596129,1783.0375645361413,13644.489867428327,994.2254207796623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  08:00:00,7585756.745052937,75857567.45052937,7585756.745052937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4469.923130069571,15982.38776351652,117303.9613628647,9557.168803817955,2.10685920475392,1856.0918337449755,14402.660747292726,1079.4274667661333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  09:00:00,8062261.291214405,80622612.91214407,8062261.291214405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14432.202510657014,35442.995791656685,270401.77501828476,21100.081559707836,0.0,1957.925081734491,15725.4294675672,1284.5169226467027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  10:00:00,8234632.979229761,82346329.7922976,8234632.979229761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14773.148035701379,35404.69542219838,263519.1232887974,20886.143278969026,0.0,2018.1398723802168,16620.039148486656,1465.0414576482188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  11:00:00,9922059.13574233,99220591.35742332,9922059.13574233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21049.363195649235,45808.930599198946,353752.36632406039,29825.04183732244,0.0,2054.711256282285,17332.184756238195,1612.0362675582013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  12:00:00,12033271.195712513,120332711.9571251,12033271.195712513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29025.522955883236,55766.813307368226,440767.7484227699,40753.54745125,2.5507301252463465,2074.698000927692,17824.714953570074,1726.28723567954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  13:00:00,11410157.386818618,114101573.86818619,11410157.386818618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43287.961261686694,64571.676930324385,527421.9637608673,51482.32198811985,13818.016609555933,2090.4563678457309,18195.450496150665,1818.6453472154743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  14:00:00,7176269.370467867,71762693.70467866,7176269.370467867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46229.23755600412,68022.57271812707,563416.1009201625,58078.301268938725,22680.042062619465,2122.612992622792,18859.576740055225,1924.1981685193762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  15:00:00,6960041.835998585,69600418.35998586,6960041.835998585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42239.871347138855,64938.61136519324,552601.7352303234,58045.93962093171,7693.195530446396,2171.684229845822,19688.065046534644,2031.3259119060404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  16:00:00,9298005.405692764,92980054.0569276,9298005.405692764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38674.72114195291,60096.107100847934,517481.4614003373,54854.465258814795,0.0,2208.0253382096846,20352.660381372774,2101.160272646453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  17:00:00,5485863.37521524,54858633.752152409,5485863.37521524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22997.525386898677,34452.54350254906,292530.05872838656,30802.186846901222,11.194240898877771,2162.2883498977205,19924.23054640711,2053.3088858948328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  18:00:00,4430822.513132647,44308225.13132647,4430822.513132647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6171.737099071659,20373.338374862502,194898.59127279148,19500.622409085845,0.0,2044.3167546754176,18573.536750016665,1900.3225979655702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  19:00:00,3154808.044522946,31548080.445229453,3154808.044522946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13382.517095097688,129708.17578262244,12973.21670111171,0.0,1956.5591809317978,17285.53712721478,1738.4871881390002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  20:00:00,3584968.013603647,35849680.136036459,3584968.013603647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11381.359952606692,110500.42036715681,11050.575817140727,0.0,1889.6387765139892,16200.32439965807,1588.2067772083272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  21:00:00,1717248.7707305912,17172487.70730591,1717248.7707305912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9869.374019429411,95841.78331568827,9583.136207034147,0.0,1841.2486226640652,15359.438887603834,1461.257310401935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  22:00:00,1083135.0538266078,10831350.538266078,1083135.0538266078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1826.4906870494827,14872.603452958998,1370.0283059072434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  23:00:00,1083679.5350075626,10836795.350075627,1083679.5350075626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1893.7122668239818,15199.742092756045,1363.7347500300137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.779067045038835,1933.6269593592859,15372.290588717302,1346.3312196286107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2366603537284629,1945.2116548750949,15368.330434212929,1314.1788365281469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.564348613796231,1946.9610927435563,15314.222958217564,1277.9217442334919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1946.8182936927058,15259.2974657089,1241.3433461592406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,677.5225229916283,0.0,0.0,0.0,99124.36581916905,1944.3392651428006,15163.810193135238,1200.4982944156857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.9967135607822,0.0,0.0,0.0,19833.48013784346,1923.522223414957,15081.376958228624,1160.8150758956656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  06:00:00,1518132.7283496778,15181327.283496779,1518132.7283496778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.10400842254905,126.57295727746915,0.0,15.81419990952392,0.0,0.0,0.0,0.0,881.6492083937691,0.0,0.0,0.0,3.8197631618165874,1840.2215825383499,14673.00364414466,1098.178408735906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  07:00:00,4120645.9769491248,41206459.76949125,4120645.9769491248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.950640101786317,0.0,0.0,44.11132480381241,0.0,0.0,0.0,0.0,0.0,322.42430497905885,2857.9040748227569,282.4276104572232,0.0,1780.31539711775,13881.301659638273,1002.0143870280799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  08:00:00,7590663.641748387,75906636.41748387,7590663.641748387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,772.4576813496442,12785.597551755598,97818.72335391406,7477.625772059618,0.34914230632270956,1852.3908656369402,14602.551350196823,1086.7631042417123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  09:00:00,8067638.801714788,80676388.0171479,8067638.801714788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12125.875818081475,29443.985123311544,238434.45616231278,18446.957559062168,0.0,1950.372028069578,15828.175176661134,1292.7644566286838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  10:00:00,8240090.6344326869,82400906.34432687,8240090.6344326869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20586.542666483725,39725.65474588435,322218.7836235221,26365.25879786848,14.794871746255283,2008.5709518678435,16628.04903884722,1474.4646864931147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  11:00:00,9928844.657735665,99288446.57735667,9928844.657735665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24064.159006008453,44184.24288408753,369957.2560154162,33000.27438413122,0.0,2042.4506158926072,17225.567734368997,1624.7471249294093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  12:00:00,12040463.201323923,120404632.01323922,12040463.201323923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29006.442126738217,47736.72147911053,403697.315620011,38887.67686404151,13.246889769863435,2060.422337780572,17621.54901798415,1732.1350223643306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  13:00:00,11418358.328754344,114183583.28754345,11418358.328754344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39027.11922641863,60274.99790805326,514925.7155893534,51932.742957722825,104.71208273614518,2074.8299521994765,17928.456790082604,1813.5243810269033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  14:00:00,7180058.130294761,71800581.30294758,7180058.130294761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43189.342295246744,65893.1602911832,559179.7298163659,58851.466206852456,10645.37140766284,2107.751084991177,18576.655713677705,1913.1932074857444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  15:00:00,6964877.284487544,69648772.84487544,6964877.284487544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40321.35062028065,64283.33921973442,558792.0912385589,59424.61278939792,3724.362415810759,2168.760474542011,19626.223395822908,2035.1408738753633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  16:00:00,9304660.212511123,93046602.1251112,9304660.212511123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30703.540582751328,54337.485060357976,476921.26545639938,50984.380095066335,0.0,2222.607869115254,20542.166681171,2123.818858903152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  17:00:00,5489168.397282672,54891683.97282672,5489168.397282672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15956.3451328683,33132.0810412743,288907.4234331353,30794.696664980842,11.265663054566824,2266.620978034914,21045.07630194473,2163.568949574985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  18:00:00,4433001.572276288,44330015.72276287,4433001.572276288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6384.990251674603,22812.644635102784,215668.12374201403,21533.935210400603,0.0,2334.3845929518445,21787.03898134553,2223.979972493999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  19:00:00,3160196.761694938,31601967.616949377,3160196.761694938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.97649507619979,13048.165297434962,124584.30765021859,12428.474019524832,0.0,2177.6320694864427,20264.6357508173,2042.7556776849245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  20:00:00,3589052.539111373,35890525.39111373,3589052.539111373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7537.848441586259,73232.32421953748,7319.777859639767,0.0,1994.750687018983,17994.9482323776,1769.99155753997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  21:00:00,1709232.7481205476,17092327.481205476,1709232.7481205476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7888.3448173680039,76635.34324317389,7660.466916969813,80530.77770054458,1896.4196840713578,16541.419803861,1570.7219450822725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  22:00:00,1082674.383060308,10826743.830603082,1082674.383060308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121027.20879498236,1865.9605031531619,15804.541168287193,1448.0923230209149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  23:00:00,1084380.5202497696,10843805.202497697,1084380.5202497696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119487.59974795261,1931.8021068015717,16091.407598207341,1438.5514396495019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119145.62015526039,1972.4291727302053,16274.91397281584,1425.238792263348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119100.84154495965,1977.8056392808977,16155.03478066547,1380.4987811560378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119053.6569995382,1974.7718500403035,15998.891084123898,1332.360080994846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119007.20126023154,1967.357096531662,15804.091688542796,1279.5558347063314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,539.3322013697967,0.0,0.0,0.0,5.007625108610655,1964.7177713547099,15696.049913542025,1236.965871960629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1864.799595860358,23.47363466487685,0.0,0.0,0.0,1950.7357703407243,15716.728383581607,1209.5971302512397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  06:00:00,1519129.6686652904,15191296.686652903,1519129.6686652904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.85541305694754,154.90099580276033,0.0,0.0,0.0,0.0,0.0,0.0,834.7803603506272,0.0,0.0,0.0,0.0,1864.2245689693307,15266.435529429024,1144.5601569171145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  07:00:00,4123351.957805787,41233519.57805788,4123351.957805787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.4204113929486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.6442540162561,3440.2596268959175,340.6990954260859,0.0,1801.128549167688,14410.91802162759,1044.054404949059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  08:00:00,7595648.343326451,75956483.43326451,7595648.343326451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3610.8491692524028,17302.014200621164,137489.66597612325,10447.459921118943,0.0,1872.5355275000955,15090.480738722983,1123.7535783237905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  09:00:00,8073092.4110266859,80730924.11026685,8073092.4110266859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15254.980077468159,32889.31147890535,270882.96351587105,20755.77944066214,0.0,1968.7915642540646,16252.622558835685,1324.6458017851424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  10:00:00,8245620.480673937,82456204.80673936,8245620.480673937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20665.562459195546,40170.71979033657,330926.0060257328,26853.96243882157,0.0,2022.2966293655962,17009.14403778236,1505.7468019570334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  11:00:00,9935742.946057301,99357429.46057303,9935742.946057301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30735.30059661431,51218.51629637133,435604.23271926617,38754.99089146799,0.0,2052.789187348423,17566.897383530068,1652.9423764828906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  12:00:00,12047821.864631702,120478218.646317,12047821.864631702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33810.610112466435,52355.9382509655,448006.50511635057,42919.457580597744,22.46387434020951,2070.8814270742025,17960.727386587892,1761.7963906023204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  13:00:00,11426619.67441337,114266196.74413371,11426619.67441337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37175.17325663084,58691.5840283636,506581.4703820814,50684.64478230455,0.0,2082.4513556892545,18225.66247966736,1836.8723513988583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  14:00:00,7183852.511628538,71838525.11628539,7183852.511628538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35259.49799922023,61787.13140395729,525809.0797626233,54552.37214288445,0.0,2111.9842168815437,18791.94766388182,1924.7558970837536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  15:00:00,6970214.960115349,69702149.60115348,6970214.960115349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39916.483028928706,67380.90419844927,589024.6647910824,61828.438254180706,5247.239839355913,2171.282651947248,19760.504039447653,2038.7480494173499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  16:00:00,9310646.43144881,93106464.31448807,9310646.43144881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36130.94545641292,64931.3613588535,573968.9516217936,60827.82528490808,1357.5423276517475,2227.093052490928,20655.710731576157,2127.663772579868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  17:00:00,5492554.903737816,54925549.037378158,5492554.903737816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19976.354284631045,37912.96747939716,333656.06487068257,35340.95196953421,13.537749437372574,2276.8255393605547,21186.023424450377,2173.919534824286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  18:00:00,4435379.605202959,44353796.05202957,4435379.605202959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10404.01645202412,25743.66032890994,245224.3834074055,24469.056067921647,24.594719511376146,2355.4597808011019,22051.248534657705,2247.813033471625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  19:00:00,3166931.6080999339,31669316.08099933,3166931.6080999339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4103.537889570972,19691.552066524946,189465.52875511236,18901.464238389755,2.8952233292825579,2194.3621273416199,20488.266796512344,2063.3928024610156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  20:00:00,3591883.552150116,35918835.52150115,3591883.552150116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14276.958925560715,138574.69230186437,13860.782554699515,0.0,2008.2727438075199,18238.628583735335,1793.7098626480257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  21:00:00,1705420.5079863044,17054205.07986304,1705420.5079863044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9882.573909107983,95970.24621727359,9595.94692475758,0.0,1908.6665327712106,16789.265849773492,1596.8342553617895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  22:00:00,1082519.7347515638,10825197.347515639,1082519.7347515638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1876.9646026840595,16038.812663888595,1473.3124992199528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  23:00:00,1085092.6204752073,10850926.20475207,1085092.6204752073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1941.544633704937,16290.974554735358,1459.8311626540256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1978.665539486821,16392.700328577208,1436.8448767224784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.183342274534537,1981.6379930955773,16220.017599778846,1386.581168062059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.146850912298995,1969.5806279459437,15909.426667348227,1321.3446689227718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7243463176367297,1953.5897043622757,15559.286199328255,1250.2134237468998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,878.7522986737804,0.0,0.0,0.0,0.0,1939.1081392292638,15239.32205676614,1180.622488045634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2630.87563960077,0.0,0.0,0.0,0.0,1908.1439987626057,14987.518310236213,1118.1767818169995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  06:00:00,1520141.8747229935,15201418.747229934,1520141.8747229935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,710.691542748693,547.2407633093739,25.73371836238233,60.07325176459246,0.0,0.0,0.0,0.0,2037.0291131242723,0.0,0.0,0.0,5.542278227940206,1829.9450257559648,14576.743087162502,1056.680125173471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  07:00:00,2388794.3745647037,23887943.74564703,2388794.3745647037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1100.1387932214346,893.6309101286925,494.5456791285383,443.3602393276298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1752.1927411117366,13600.577793239869,949.6904905424603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  08:00:00,3257446.8744064138,32574468.744064139,3257446.8744064138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,451.350872868738,308.66982254436047,119.78121428805317,137.35765042920478,0.0,0.0,0.0,0.0,0.0,0.03302260080227428,0.5826212932679759,0.025349660997147345,0.0,1734.5109301052644,13223.812518461964,918.5478353021858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  09:00:00,4560425.62416898,45604256.241689797,4560425.62416898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0502728804766998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3160.8576612951935,27648.694693476325,2687.849546603493,0.0,1765.0002870897423,13450.768623162468,955.7902386123802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  10:00:00,4126099.374248124,41260993.742481257,4126099.374248124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10760.982000686237,95469.69294987498,9265.507454627568,14.087104949887307,1796.967160941783,13730.492526491951,1027.131016090393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  11:00:00,4946986.250134587,49469862.50134589,4946986.250134587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3464.225853966153,20549.294106142315,188993.19133585986,17945.660306170783,0.0,1822.3952055158964,13989.819497100203,1118.2056642201388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  12:00:00,4227514.750684866,42275147.50684866,4227514.750684866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11450.639984017458,29257.45873577853,278433.7027750318,26941.64990018381,0.0,1822.4030120139858,13983.04467224208,1188.1161153182573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  13:00:00,4010526.455278254,40105264.55278255,4010526.455278254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7358.832657197753,27006.935233769647,259813.05022098789,25374.275865149055,0.0,1801.0816927231797,13737.629925577714,1221.0030652722313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  14:00:00,3176114.0718625087,31761140.718625085,3176114.0718625087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.47513225433229,21743.07126365985,208224.30721237986,20434.325687961045,12.71091583774286,1816.5862432514412,13894.094018173535,1273.747261839494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  15:00:00,2743641.891391909,27436418.9139191,2743641.891391909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16349.062957299398,149781.84558076826,14622.08113402849,0.0,1889.714918296542,14944.823892108558,1398.435813243673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  16:00:00,2944784.276737562,29447842.76737562,2944784.276737562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12581.505842862514,115989.22138719837,11253.959644761218,0.0,1942.102020527502,16065.4846921835,1523.6208196214805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  17:00:00,1518409.560409015,15184095.60409015,1518409.560409015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8616.790840617972,83698.15664790126,8367.455092900438,0.0,1947.518114875532,16377.721391890693,1547.071382125041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  18:00:00,1520141.8747229935,15201418.747229934,1520141.8747229935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1940.2186736599495,16107.810442075628,1474.6089145690513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,1520141.8747229935,15201418.747229934,1520141.8747229935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1924.2256970354529,15446.34983558141,1347.5589408384529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,1520141.8747229935,15201418.747229934,1520141.8747229935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.336009421524733,1896.3196270848403,14796.773717084128,1227.65129693298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  21:00:00,1954468.1246438479,19544681.246438479,1954468.1246438479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1880.6472131893145,14396.16652721874,1139.81975045973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  22:00:00,1085815.6248021383,10858156.248021381,1085815.6248021383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61461.39841991706,1871.406447429088,14114.70959018597,1066.0726240846769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  23:00:00,1085815.6248021383,10858156.248021381,1085815.6248021383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1866.4121963372703,13906.90797368614,1003.5224225417677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1864.0120740310129,13735.221022105086,951.1061198035383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1865.5444072893563,13616.248632235278,913.7971019441758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1867.7555505345034,13527.940868667274,887.4918964163866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.511150957158,13479.247755643803,868.9603850610457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872.116942080701,13407.819102444193,848.0580822409115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
