Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 09/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1868.5128525563796,13263.797503595377,818.724379545296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,1521169.0467675508,15211690.46767551,1521169.0467675508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1852.2737854653217,13016.291446275,781.2463151556104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1846.949983957086,12918.293988163327,762.5572673501198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1855.1741702042576,12971.106332498697,760.5294085133727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  09:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1898.4575193773188,13411.381242501368,812.2561744390291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  10:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1960.0184777344237,14103.331487399262,922.8891536444244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  11:00:00,1303859.182943615,13038591.829436148,1303859.182943615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2020.9294698708339,14866.785282747465,1075.539709124846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  12:00:00,1303859.1829436152,13038591.829436148,1303859.1829436152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25658.092598189785,105688.44544839468,0.0,0.0,2044.0942980544649,15494.465855912305,1230.3310177049939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  13:00:00,1955788.7744154218,19557887.744154224,1955788.7744154218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26740.418102525557,261822.70116848753,13074.51103852146,0.0,1987.6770043227519,15445.001883962866,1377.107727472581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  14:00:00,1303859.1829436152,13038591.829436148,1303859.1829436152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32378.620259750725,166626.45646391889,24795.594334513164,0.0,1960.0634852531446,15279.242827427684,1458.5281123152063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  15:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18824.69173643627,130053.41638543639,0.0,0.0,2038.0625665240132,16381.409304037146,1579.5086227151133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  16:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24451.78846034649,116180.91749718732,13890.45095087878,0.0,2130.5726453960189,18145.85132943869,1802.487398038311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,869239.4552957432,8692394.552957433,869239.4552957432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13944.254605696908,0.0,0.0,0.0,2147.204640014337,18939.96833020957,1844.7685434076819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  18:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46133.02085530533,2124.69502189984,18977.7693092996,1814.2637499828773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66062.54768328142,2109.4527261045056,18080.347470729615,1678.999336796957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3599359679484739,2056.8959516219435,16903.266307890863,1505.7658955178475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,1521169.046767551,15211690.46767551,1521169.046767551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2027.433723109758,16194.14977299432,1388.4922529256538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,869239.4552957433,8692394.552957433,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2002.193040514293,15648.790147596885,1302.4410255498995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,869239.4552957433,8692394.552957435,869239.4552957433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1470.2928842669956,0.0,0.0,0.0,0.0,1986.2569742722934,15256.391727756876,1240.9216903818884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1323.2662755637596,0.0,0.0,0.0,0.0,1977.2581728084986,14968.368297470428,1194.4301573357873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1275.0487567128246,0.0,0.0,0.0,68326.43995146845,1973.7915972773283,14775.175735794524,1160.1553262402873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1259.9212772446375,0.0,0.0,0.0,0.0,1986.7638032431817,14768.744733976991,1145.0995607198464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18973.05197867461,0.0,0.0,0.0,7146.505229117975,0.0,0.0,0.0,0.0,1996.9841760485888,14760.694281077813,1130.1881750533769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4824.4645067558599,3146.3330133999186,0.0,0.0,0.0,1953.166978667875,14535.062423781712,1093.2870592257348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8515.73841644353,3084.730239466544,0.0,0.0,0.0,1889.4064962909063,14323.30973536954,1056.3490309873935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  06:00:00,1522210.8806116905,15222108.806116907,1522210.8806116905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1030.549860392466,907.2995884478868,27.856187500674826,92.47302943692545,0.0,0.0,0.0,0.0,13679.686341817025,8554.844219185972,70955.58501447538,6452.2331499136139,0.0,1837.079951370164,13967.343915539523,1009.4147591153036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  07:00:00,4131715.247374588,41317152.47374588,4131715.247374588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,760.9916027362414,652.8567884279886,0.0,121.35519264436057,0.0,0.0,0.0,0.0,4066.31510280974,8825.597881274765,76810.79190966487,7677.989121164715,2.4110362105666049,1795.1545633312097,13240.808312733197,929.6924838919948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  08:00:00,7611054.4030584529,76110544.03058453,7611054.4030584529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15217.344829186999,17197.717488282076,111646.00522087579,10026.560112950116,0.0,1871.4944653637022,14010.688596275002,1014.808179915476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  09:00:00,8090122.553956106,80901225.53956108,8090122.553956106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20103.45613999057,27521.399882465845,175437.8413239293,14131.937492561266,0.0,1969.844934146614,15388.381834883534,1206.9724172929064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  10:00:00,8263099.600467414,82630996.00467414,8263099.600467414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24403.91435715415,35446.18045026133,227875.05856616365,18027.106609123643,0.0,2025.7702165390718,16290.868066985306,1374.6601357661178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  11:00:00,9956601.242678788,99566012.42678789,9956601.242678788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26861.09212862721,40505.1322655013,276705.6910618559,21022.31133732817,8.41867072798473,2054.6424012671348,16911.153069900498,1518.7111155334933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  12:00:00,12072859.919651287,120728599.19651287,12072859.919651287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28589.106167552764,46317.045619523524,334459.7893217427,28824.426779710935,0.0,2068.517866954716,17297.691173999112,1634.7206346501174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  13:00:00,11450628.25406123,114506282.54061228,11450628.25406123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29898.59988662563,55139.63764795625,402009.2918238384,36963.384416406196,0.0,2084.715746080166,17655.101692320164,1730.1543054161496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  14:00:00,7197955.472560488,71979554.72560486,7197955.472560488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24181.745815224072,48219.09548967025,350891.22710140029,33586.32157101443,0.0,2108.84533980645,18244.154907350283,1826.5482063762145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  15:00:00,6985738.980525471,69857389.80525472,6985738.980525471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19588.29898407913,39954.691375014496,302970.2296727556,29144.28294673006,0.0,2111.103910965618,18560.48992121732,1864.852271885359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  16:00:00,9328712.457589247,93287124.57589245,9328712.457589247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17580.138901254708,39383.81744577716,300250.86617930009,27659.298328844005,0.0,2115.911175529336,18777.15896531705,1862.5074533909704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  17:00:00,5503529.884145267,55035298.84145267,5503529.884145267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6918.614018127944,22971.765065110667,173319.58589327176,16821.457184685067,14.819772505719963,2132.272230240959,19172.94250682014,1898.579957115818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  18:00:00,4444065.106844784,44440651.068447839,4444065.106844784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.86777727882515,10638.0325595877,92792.97639033654,9254.202020720446,12.876116892478868,2128.213354546017,19249.704255473833,1897.1997015461337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  19:00:00,3175635.240277698,31756352.402776977,3175635.240277698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7004.529173646435,64517.79444652333,6447.429437763127,15.043312167641162,2013.2123801006965,17648.529439094684,1695.9957607874265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  20:00:00,3596457.171409252,35964571.71409251,3596457.171409252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3675.533344521816,35127.3951466912,3505.419527704064,2.762233839638975,1884.7872469399984,15820.799929316994,1460.7628557995434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  21:00:00,1699489.5260617093,16994895.260617094,1699489.5260617093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2959.9642678921607,28832.135562475723,2875.244169903923,0.0,1815.4233050190767,14662.28848294176,1296.5937213789915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  22:00:00,1082633.899686737,10826338.996867372,1082633.899686737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1797.6020078492846,14051.793422575529,1193.382588673101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  23:00:00,1087293.4861512075,10872934.861512077,1087293.4861512075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1866.119862720371,14333.141452966243,1187.7847901666624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1909.2670066714925,14531.11632174234,1185.552625805279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1902.2064716988853,14282.265091773608,1141.5970894694538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.724822401451512,1885.438560652554,13935.034551653387,1085.9294398244904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1872.686137927175,13646.736783751467,1034.6396849357403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,965.7943388490535,0.0,0.0,0.0,4.111383257017594,1880.1279367169382,13587.102586391664,1006.9183626778604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3702.2718556242568,0.0,0.0,0.0,1.0458142088127128,1876.8263691824478,13667.637629549228,994.7913180343267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  06:00:00,1523267.0677261865,15232670.677261863,1523267.0677261865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.62494781981857,0.0,0.0,1164.1464625530228,1124.460694612571,804.6203243437841,677.0963942532413,0.0,0.0,0.0,0.0,2298.5710061934089,0.0,0.0,0.0,0.0,1804.8589519415598,13384.207807692588,959.394604154273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  07:00:00,4134582.040971077,41345820.40971078,4134582.040971077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.3616093400265,0.0,0.0,947.0656375345672,981.6568290634541,783.1948757556844,658.8047688505153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1734.2411915262449,12568.344862027065,895.592165148638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  08:00:00,7616335.338630931,76163353.38630931,7616335.338630931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,851.8474332383825,4740.447793321348,340.06473695266217,0.0,1810.5849103723647,13413.532458695705,995.4823618626962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  09:00:00,8095676.267149974,80956762.67149975,8095676.267149974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.73129559996267,9887.333880213546,70927.28506029812,5568.209602630933,0.0,1920.653875611216,14881.25019240966,1188.0135075507358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  10:00:00,8268521.183536954,82685211.83536951,8268521.183536954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5971.167357176622,20770.68782549196,148181.2043298894,11425.352071360432,0.0,1989.3364256771809,15858.409335757935,1362.1541597510964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  11:00:00,9964279.329491508,99642793.29491511,9964279.329491508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15162.929297971707,32377.99540110226,242553.62905496386,19911.9596730211,0.0,2030.1227399527277,16589.081493674672,1523.2229797068592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  12:00:00,12079426.80118287,120794268.01182869,12079426.80118287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20659.684727921922,42959.73970498467,332083.1237704011,29769.693509550576,0.0,2051.4161568315814,17078.84344676137,1645.6271941269986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  13:00:00,11459848.161930353,114598481.61930354,11459848.161930353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29246.57741757897,50185.44372597362,396134.23273371558,38047.69276745589,55.06219689125049,2067.5150127408539,17441.0478873515,1735.0425445154763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  14:00:00,7199886.381467476,71998863.81467474,7199886.381467476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26596.335817095252,46216.63740987866,367691.1243839905,36754.19119426442,0.0,2101.138581321937,18144.40966298294,1843.4329279628753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  15:00:00,6995408.103632497,69954081.03632497,6995408.103632497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20930.953885905303,40541.12301863873,327201.85828276266,33384.42134639704,0.0,2148.4705933165475,19090.84767648637,1960.122875704237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  16:00:00,9329492.824179855,93294928.2417985,9329492.824179855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21415.460676229373,39468.72555503355,324320.17032566698,33243.11265956531,0.0,2174.466714308728,19662.103141000385,2020.0359260858077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  17:00:00,5507025.399439061,55070253.99439061,5507025.399439061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8793.653297393595,23503.46531584026,190844.27636590359,19407.76362372925,11.241814539390385,2132.8503079882345,19357.09827392171,1980.4603562010082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  18:00:00,4449039.496320855,44490394.963208537,4449039.496320855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9015006873823279,13851.910542761121,129777.05548195869,12980.190292151128,0.0,2055.741744836389,18499.954332574565,1872.771906300178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  19:00:00,3185750.7126534429,31857507.12653442,3185750.7126534429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9930.95061179264,95885.71631979036,9587.51423262083,0.0,1951.0028208227757,16975.031318425663,1678.6729202663908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  20:00:00,3599174.9963678044,35991749.96367804,3599174.9963678044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7532.102290792347,73181.69692916355,7314.722132672796,0.0,1862.3202379401383,15613.04737958883,1492.6357436261704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  21:00:00,1681716.4461425679,16817164.461425678,1681716.4461425679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6631.613038903869,64451.199851388075,6440.76176512527,0.0,1806.441167886928,14657.3696355249,1350.3047471879959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  22:00:00,1077621.5685280474,10776215.685280472,1077621.5685280474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1789.6825410832637,14113.627000563256,1251.8270538776397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  23:00:00,1088047.9055187046,10880479.055187047,1088047.9055187046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.242800826231243,1854.7704095661023,14373.011162416959,1237.334625496088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1892.860153722075,14503.686505712081,1215.1206162633028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1900.5073819393772,14419.141687961093,1172.115634134673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47932289436733,1899.372658778877,14287.920524174355,1125.3040258931943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.26854027094655,1900.445287801834,14243.077957460746,1089.9310667798832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.517045199792,0.0,0.0,0.0,3.6109035610959716,1896.557596590721,14133.742823463916,1046.7339575866529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1848.3463384499556,0.0,0.0,0.0,0.0,1876.7388844420794,14064.146197897657,1007.0991780374756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  06:00:00,1524337.295331229,15243372.953312293,1524337.295331229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,673.0226325085861,848.1597729036045,169.9688154021642,419.1645413060557,0.0,0.0,0.0,0.0,4611.801734606509,13557.845171975401,130074.10669885871,12393.951734339558,6.555295604301636,1805.251123008916,13782.713125641181,963.017644660638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  07:00:00,4137486.9444704789,41374869.4447048,4137486.9444704789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.08732038254149,53.60917464008426,86.07427045746836,407.54000711077296,0.0,0.0,0.0,0.0,18049.579344642032,26371.076903334484,255834.2309107222,25598.684739017262,447.83833127632428,1758.477980238178,13137.705442419514,910.4251294516125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  08:00:00,7621686.4766561449,76216864.76656144,7621686.4766561449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41255.66955646537,49516.54383574691,370938.69732176049,33950.832449441914,9891.662913697446,1841.2632055776024,14018.28998455166,1027.0786135129243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  09:00:00,8101483.284524092,81014832.84524092,8101483.284524092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52841.38487512545,66945.77309123318,515053.1527317196,42729.49219717307,62727.01917795366,1953.2780758675238,15539.335905784044,1254.2296617004184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  10:00:00,8274388.796766621,82743887.96766621,8274388.796766621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55372.7642354997,76505.43295919079,598659.9795513122,49744.62138219157,93097.52396432375,2020.264507402956,16600.52396754895,1465.5725396185779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  11:00:00,9971661.538590368,99716615.38590369,9971661.538590368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56890.722307388176,81582.94804144543,669592.1198928923,61651.71966003415,116070.39196909989,2058.160542492044,17406.327182418274,1651.402439310138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  12:00:00,12087762.919767894,120877629.19767894,12087762.919767894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53686.635892771614,75972.15636550433,628179.9296828108,63808.89646341293,118537.60558836207,2078.877613616846,17972.697302109238,1788.8881508365928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  13:00:00,11468220.005437527,114682200.05437528,11468220.005437527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58679.160201866645,87331.26275163178,741734.5151699958,80512.58738997324,120717.62082926715,2092.9641823192634,18366.87691497347,1884.1346014571485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  14:00:00,7204158.869207255,72041588.69207254,7204158.869207255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61280.6154786248,94099.66773938229,810930.1665682186,92215.58651100665,121428.76092490934,2128.451652158048,19035.025879161865,1986.757766744112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  15:00:00,7002329.363435896,70023293.63435896,7002329.363435896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61399.163464007055,96217.20751077119,849096.4684735262,97663.7352611939,121687.7104620755,2186.1085237753366,19959.939782591853,2091.6332683087559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  16:00:00,9334110.323631835,93341103.2363183,9334110.323631835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59589.60240559476,92463.21547939359,821310.2326779083,95178.37813640805,121356.26459690275,2240.4653664913319,20755.973027490883,2162.2540199839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  17:00:00,5511572.076426302,55115720.76426303,5511572.076426302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48689.99687549827,63232.771410597976,550171.143453278,63311.49773898305,106400.30213710013,2269.3744326881749,21075.995481155045,2192.967180001841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  18:00:00,4452679.310368839,44526793.10368838,4452679.310368839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39401.87414517822,43993.91692006753,420390.4045812898,42828.31675526898,44857.74546684921,2261.846725794325,21101.66666315735,2184.2739385583047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  19:00:00,3187905.5724602036,31879055.72460203,3187905.5724602036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25873.053744954388,33158.125999452204,318990.82260170308,31929.9572116574,1625.8747725291804,2109.4403556156355,19473.058085626577,2003.6348379061568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  20:00:00,3601876.8162471859,36018768.16247185,3601876.8162471859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22101.509471603465,31543.537817429842,305982.3339609268,30618.709906139517,188.79619229326674,1975.2376127149337,17698.730640839563,1794.3130815435723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  21:00:00,1681666.7467547293,16816667.467547288,1681666.7467547293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20582.718933634325,31184.36417715234,302501.1196439537,30270.169153566796,429.6043743898842,1904.530170906475,16577.979288032293,1640.9863003866315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  22:00:00,1077860.616439289,10778606.164392893,1077860.616439289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.950112598954307,1887.6974919431987,16029.547255073674,1548.8957140837354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  23:00:00,1088812.353808021,10888123.538080207,1088812.353808021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1965.1237751490824,16474.574023841164,1566.4097636846119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.56731954420637,2012.0735848258726,16772.150237881466,1573.3386126868855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.491279698611794,2022.2416623030277,16752.219769206804,1546.6845208370444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2021.369739760474,16637.043486804407,1508.783254384665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.417474902069112,2018.8221381353954,16529.45883886747,1471.9398828091362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,840.208813117797,0.0,0.0,0.0,0.0,2015.480587960047,16429.15404599128,1435.5285914133445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2975.932028340397,2311.790515014595,0.0,0.0,0.09521553245043858,1992.4023728202238,16329.210684448079,1397.6519342456534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  06:00:00,1525421.246489049,15254212.464890494,1525421.246489049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2330.521025270868,7947.266267066773,75307.67682775372,6757.49734538091,15.911948568584388,1906.8025879304515,15921.559589574215,1336.7905521688693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  07:00:00,4140429.0976131327,41404290.976131338,4140429.0976131327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9738.610397629383,91272.50373116172,9125.713714757054,1.7380961893798997,1843.9503877162989,15051.768542773527,1227.8724176832087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  08:00:00,7627106.232445245,76271062.32445245,7627106.232445245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18879.5263582578,34091.69478699598,264070.0430441445,21711.785003835186,0.5916199570401718,1913.0918734774403,15675.108071921772,1290.194133583294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  09:00:00,8107374.439143358,81073744.39143358,8107374.439143358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48190.636506398536,69465.52339037314,561077.8878095154,45365.37033903853,44982.34397764091,2007.5407263794253,16882.588567669267,1478.8494867481889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  10:00:00,8280353.304263017,82803533.04263017,8280353.304263017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57016.06570046549,87092.77645133097,723859.735369899,66483.08978087575,115144.7068189153,2062.539925264528,17792.923793362785,1662.7747910734443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  11:00:00,9979096.08753298,99790960.87532982,9979096.08753298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58418.959972173914,91521.66313071527,787903.6943775992,79277.00273058412,120688.30965629639,2094.48875322924,18499.248670245313,1814.8694082610055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  12:00:00,12096373.891492838,120963738.91492839,12096373.891492838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57278.59939374309,88376.34190361883,762040.4902504692,82882.31457523602,121405.98907692456,2112.666243651399,18959.58791354104,1924.3809181327773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  13:00:00,11476580.07199514,114765800.71995142,11476580.07199514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62657.32730646449,99088.5857413871,875592.2572798721,98605.74440690095,122062.65711346465,2128.417197369651,19286.130636053596,1999.2697215324509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  14:00:00,7208977.967601586,72089779.67601586,7208977.967601586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64763.05813631878,105719.94417407172,939094.6567716951,108965.7273645645,122628.61745827354,2165.3712498415518,19821.82534352405,2074.2465013634284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  15:00:00,7008723.14824445,70087231.4824445,7008723.14824445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66676.66753728896,112854.51209017373,1026293.9215410389,118748.27842104885,123346.39843480579,2222.184467342378,20651.08711116754,2154.9468988909654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  16:00:00,9339091.78600357,93390917.86003568,9339091.78600357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67286.6291775295,113901.19289355527,1064208.579188761,122331.24571485263,123644.3075623564,2299.340255399818,21443.037366289096,2231.0859956868996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  17:00:00,5516269.752097929,55162697.520979288,5516269.752097929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56950.67947156943,83923.10516466362,787252.2579627869,89346.497131698,122520.3376110823,2445.4663492389174,23041.92643068037,2387.8936898125018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  18:00:00,4455995.742234157,44559957.42234157,4455995.742234157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47798.385233710134,58747.51676600311,566076.5946734253,59961.91856790531,117557.04164995603,2410.0541835235997,22792.23678202199,2350.7388149805649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  19:00:00,3189942.8106065515,31899428.10606551,3189942.8106065515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42664.097586729105,46375.89884796467,445317.43192081767,45334.40580457041,76717.52500854596,2162.5339007878435,20273.894567541316,2087.392514472605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  20:00:00,3604437.615674655,36044376.15674654,3604437.615674655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42202.1289115109,46504.85644479899,440659.7939959969,44159.060364254634,93229.38390047864,2026.9397410605382,18595.20601342687,1899.8714544468367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  21:00:00,1682037.7189774216,16820377.189774217,1682037.7189774216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37902.857869235224,41932.956660058626,400083.23346078,39876.80366226683,60016.507634413814,1962.2797613484,17667.701894132566,1777.6206861668434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  22:00:00,1078264.8813030339,10782648.813030338,1078264.8813030339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8311.091278658156,1949.5833698059606,17183.834473532286,1699.9888034719432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  23:00:00,1089586.6046350352,10895866.046350353,1089586.6046350352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.54913989309528,2030.4884763066778,17686.490078633033,1729.3382581014176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.251871928445,2077.8065402090689,18008.586628643323,1743.9733026727884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.28109005812915,2092.31012956455,18058.32442632648,1730.6362355090326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.156975153698,2095.2006459067126,18016.24168073477,1706.8151631065314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.824113915745,2093.00661088703,17937.314656603707,1677.138842337412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,866.4625172704247,6768.86957982084,0.0,0.0,288.17746560088747,2055.7547145526129,17845.49816298923,1643.1327873035935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4212.3590879660819,6965.946236895951,66047.92047698396,0.0,86.7465671255431,2001.8235196401918,17572.82358598128,1612.2725185341934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  06:00:00,1526518.6001977788,15265186.00197779,1526518.6001977788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3929.167762201267,14416.014737614838,127154.87022626505,12869.389280991485,0.0,1938.1739194397708,16681.671203669448,1550.2020636090529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  07:00:00,4143407.6291082568,41434076.29108257,4143407.6291082568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2574.341256391898,15959.95686171426,149511.47013278609,14955.512400668682,0.0,1885.6252504235366,15962.666098014464,1431.9985371017868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  08:00:00,7632593.000988893,76325930.00988893,7632593.000988893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30429.627328045008,50358.17375058716,398931.9531595162,33047.56391833906,0.4958331381755953,1955.918610128879,16616.92520601627,1479.4425147742389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  09:00:00,8113333.649093427,81133336.49093428,8113333.649093427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43693.096800523635,91195.5478573349,749670.2351991901,65319.72992146399,12477.00319755652,2041.5234551782299,17756.172835108227,1640.983657245939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  10:00:00,8286385.796252351,82863857.9625235,8286385.796252351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52674.321276428265,112788.44657681913,934845.0604566572,90375.26554491215,64385.75650869746,2085.740006264035,18514.489774493675,1781.404523255995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  11:00:00,9986607.020328328,99866070.20328328,9986607.020328328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58741.79446482179,106557.64570051457,946477.8349061958,97994.32998508985,126918.80601247365,2114.1809259280346,19074.456067989493,1900.4667915152143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  12:00:00,12105185.604867224,121051856.04867223,12105185.604867224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60070.729017374135,98585.54195402208,869381.3400569469,97242.52454088337,125660.10890485859,2134.6809577421647,19452.282737689333,1989.845669246695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  13:00:00,11484952.393779159,114849523.93779159,11484952.393779159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64297.37773055114,104207.86794738076,942319.1343735542,108137.61315503383,123022.73220716109,2152.767324831116,19752.913166980703,2052.3337291378209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  14:00:00,7214185.859847963,72141858.59847962,7214185.859847963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63447.829738987224,106302.88152578807,953578.2446019048,113018.13216456538,121884.57730450742,2184.6022781282997,20205.942002215146,2110.044789332949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  15:00:00,7014838.474503726,70148384.74503726,7014838.474503726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62511.06423715665,107536.4051424521,976830.3764435477,114880.00545570294,121844.5142096571,2224.3882484783455,20801.981450657197,2162.395479046077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  16:00:00,9344441.086891974,93444410.8689197,9344441.086891974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60642.206527367736,100212.19530805569,948629.411055239,107533.64667195431,121492.35161496133,2277.118617327865,21345.304898359183,2207.006588339196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  17:00:00,5520867.258886231,55208672.58886231,5520867.258886231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49679.5579567005,67949.92395069819,624744.2558963656,70555.85898465746,109596.68205302362,2352.478663835956,22121.539897829203,2281.661960323929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  18:00:00,4459282.730824572,44592827.30824572,4459282.730824572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43089.83130302771,48001.41403509938,456947.86681801985,46733.836756119454,65301.97287827929,2266.2913805868145,21389.84988116813,2191.154475948622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  19:00:00,3191962.9354886824,31919629.354886824,3191962.9354886824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36428.03624719509,39345.38581463694,378491.3370631708,37894.267399989854,30935.552050785354,2101.2875340224816,19562.935701222497,1993.6135245004774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  20:00:00,3606979.7052033848,36069797.05203384,3606979.7052033848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27718.715998025407,34392.57943790268,331424.8871516271,33118.117637649644,4125.310357787565,1996.7464310757044,18218.894311104876,1829.43981666146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  21:00:00,1682462.4185250528,16824624.185250526,1682462.4185250528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17158.5044527577,28626.588859881103,277610.83111429479,27778.60360494739,0.0,1939.2881806424114,17285.686805086967,1698.2361971515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  22:00:00,1078692.4059398617,10786924.059398618,1078692.4059398617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1925.13605060588,16794.422065186798,1611.025820363502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  23:00:00,1090370.428712699,10903704.28712699,1090370.428712699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2005.6603071215416,17298.743449265647,1634.4790388135799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2057.8442827117207,17674.424735919645,1653.1306128321915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2072.5039335893004,17726.761123857035,1639.9298818926744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2071.413433015124,17627.706742299604,1609.6390570348547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2068.408485055269,17527.993242686975,1578.9289694995039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.4814757425609,0.0,0.0,0.0,0.0,2064.389417933749,17418.015788810997,1545.785248077463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5711.821233250213,5919.701325044914,53668.51638103522,0.0,11.855227052869872,2033.5349792662012,17028.028115138175,1502.9406378765717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  06:00:00,1527629.03148651,15276290.314865102,1527629.03148651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3823.4427039821969,10558.72839518263,91298.93954699413,9080.64821695954,0.0,1943.83439973016,16156.340007245462,1440.4115312951588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  07:00:00,2400559.9066216589,24005599.06621658,2400559.9066216589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14955.413111204958,140567.03091956816,14043.994962665558,0.0,1858.7611193461408,15283.192983253697,1305.2977156584787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  08:00:00,3273490.781756806,32734907.81756806,3273490.781756806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5243.872777095478,31297.63775616101,273537.09721651728,26593.908865221034,0.0,1850.786198876025,15069.576378003758,1252.4592113219467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  09:00:00,4582887.09445953,45828870.94459529,4582887.09445953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11140.648894810123,41555.86346793869,365838.88060881369,34750.63693713533,4.1154898994027369,1875.6662953916148,15292.283196551072,1286.5151355570027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  10:00:00,4146421.6568919557,41464216.56891956,4146421.6568919557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18553.055101954564,51393.57817148659,474620.5039681752,45617.73372008264,0.0,1899.6029054910385,15526.651026072432,1353.8586855167692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  11:00:00,4964760.520883553,49647605.20883553,4964760.520883553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26835.351399677773,61895.936292749895,593432.6147791938,57760.31668899747,0.0,1921.7000210549798,15750.878833669345,1433.0718097306342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  12:00:00,4249906.463533164,42499064.63533164,4249906.463533164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31157.72274053283,67305.74993624946,660510.0207200508,65204.80448127185,21368.17863960848,1918.497385698319,15705.816644945138,1483.5597061376073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  13:00:00,4027854.225457736,40278542.25457737,4027854.225457736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35749.36047537058,68286.9728692575,674980.8674637282,67142.83233863692,47737.822305001675,1903.7656651694024,15522.706387252021,1510.1455473167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  14:00:00,3193439.767882359,31934397.678823595,3193439.767882359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32502.10126706155,63261.010430151284,610061.1898634906,60676.35689231133,33689.32432928324,1925.049828940452,15832.140955766257,1574.618596593314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  15:00:00,2756006.0547683995,27560060.547683997,2756006.0547683995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28781.69069445673,60793.526980383445,586624.7196275304,58244.298878513866,18551.810176045215,1986.9398994673518,16922.432466895338,1706.7756075849814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  16:00:00,2969393.328049465,29693933.28049465,2969393.328049465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19592.06065939862,51975.91420766938,505048.94963030845,50153.349262839845,1051.3193838575144,2056.056793853864,18088.736369161346,1830.4722406484899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,1522542.887956471,15225428.87956471,1522542.887956471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28326.295827954833,275198.37173054288,27507.739269448077,0.0,2261.31549086206,20332.21138789629,2040.839262995518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  18:00:00,1527629.03148651,15276290.314865102,1527629.03148651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7736.717018873048,93783.7436131732,0.0,0.0,2381.405924581466,21508.20800627762,2144.5280763121706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  19:00:00,1527629.03148651,15276290.314865102,1527629.03148651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.272204617378319,2163.77031483123,19274.253268960925,1920.5364246219752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
