Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 09/30  20:00:00,1527629.03148651,15276290.314865103,1527629.03148651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.356310241442892,2080.2277091858265,17934.569584371817,1717.5692174171243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  21:00:00,1964094.469054084,19640944.690540844,1964094.469054084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2040.0117356936137,17247.55510960224,1587.4494416333419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  22:00:00,1091163.5939189357,10911635.939189358,1091163.5939189357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2023.7217301437157,16868.601377309053,1503.652376158535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  23:00:00,1091163.5939189357,10911635.939189358,1091163.5939189357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.357324074955602,2014.042596190119,16590.10478489705,1441.4801014591076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.209648145976979,1992.930243076602,16215.270448047298,1380.2249812788323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.733387531362129,3721.7637629052067,33410.95780625353,3082.724515992722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.86214280968227,3742.7783437496639,33486.03718855745,3066.6142443173846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.16819757967987,3748.1618073195188,33369.58810796921,3024.2036515244856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.712485712291494,3748.834347159209,33188.17670957528,2971.7604013004045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.946556221214238,3748.0464897084677,32979.744054544215,2915.195528225127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,1528752.2115115349,15287522.115115349,1528752.2115115349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.487191463202433,3749.468922788399,32794.96226186155,2862.38407742651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.38392272950248,3757.904825030582,32699.2033049069,2823.6687362377995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3775.3780467150406,32718.903255655387,2806.369079891459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3809.6296398636206,32971.53927932862,2834.6215733233736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3855.6987248442408,33433.66918767559,2911.9472125738527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  11:00:00,1310359.0384384583,13103590.384384584,1310359.0384384583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.863059305511554,3896.8502650298339,33921.17751995879,3009.789473682568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  12:00:00,1310359.0384384583,13103590.384384584,1310359.0384384583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2958.6312710182626,0.0,0.0,0.0,3924.609809698542,34323.92904674523,3104.816202481183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  13:00:00,1965538.557657687,19655385.57657687,1965538.557657687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5303.715927342081,28689.943583603705,0.0,0.0,3909.366493969945,34626.612287781376,3185.5720933813288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  14:00:00,1310359.0384384583,13103590.384384584,1310359.0384384583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6933.758232717719,48867.61261360757,348.84941285976358,0.0,3885.6604100483239,34679.09665353586,3292.788562468804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  15:00:00,873572.6922923054,8735726.922923057,873572.6922923054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5141.623300273843,57804.341551059704,2527.0695336791447,0.0,3926.316580835715,35260.307522741576,3437.429513152232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  16:00:00,873572.6922923054,8735726.922923057,873572.6922923054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5999.4258234343319,44790.00797419377,2383.212904074855,0.0,4035.656966514405,36543.25835800189,3621.9728650151416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  17:00:00,873572.6922923054,8735726.922923057,873572.6922923054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9483.781337167618,0.0,0.0,0.0,3236.535312677994,3085.7566537345358,19740.73657344072,0.0,0.0,4244.123924666393,38682.3931753376,3841.4289298458559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,873572.6922923054,8735726.922923057,873572.6922923054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,600.3208939928113,669.3564822650235,0.0,0.0,0.0,4238.098413813204,39094.602131111256,3881.5851568047567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,513.5249337971312,0.0,0.0,0.0,0.0,4009.898687514655,37185.371736567926,3614.646569761932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,502.8580173267699,0.0,0.0,0.0,0.0,3939.161899932986,35571.942134854005,3355.0638881527127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,1528752.2115115347,15287522.11511535,1528752.2115115347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,478.20950330535717,0.0,0.0,0.0,2.099522222355301,3913.0006085146417,34528.428426726045,3173.0427130916634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,873572.6922923055,8735726.922923057,873572.6922923055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,408.2084658443085,0.0,0.0,0.0,0.0,3897.3795818237038,33864.0571118965,3045.334341429538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,873572.6922923054,8735726.922923057,873572.6922923054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.74386330210435,0.0,0.0,0.0,0.0,3887.860813001034,33387.61497003852,2947.5114655240347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,472.55748171658487,0.0,0.0,0.0,0.0,3880.5287218930195,32995.348493405654,2864.639540787643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.99099872153325,0.0,0.0,0.0,0.0,3875.2005970458105,32667.4541400415,2792.761079729384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.66110943614744,0.0,0.0,0.0,0.0,3873.34734455929,32417.568022249965,2732.5965561322007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.07286158861132,0.0,0.0,0.0,0.0,3871.6430629665157,32191.725825667323,2677.803289601789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18967.74528015024,0.0,0.0,0.0,2308.710018220994,0.0,0.0,0.0,0.0,3844.790667240001,31991.78142207374,2629.398884653508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1028.5206507859983,0.0,0.0,0.0,0.0,3807.3002578715329,31892.73080172201,2596.6503116433107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,1529887.807653726,15298878.07653726,1529887.807653726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1168.1068109522915,0.0,0.0,2981.7669774377575,2172.787935815893,1756.9145017417357,1057.0259122111737,0.0,0.0,0.0,0.0,2119.9962016719125,0.0,0.0,0.0,0.0,3746.9748478943399,31543.76960196658,2565.5127081321195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  07:00:00,4152552.6207743997,41525526.20774401,4152552.6207743997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,530.4573838292764,0.0,0.0,2060.4474638569847,1532.6990265581674,1365.0484638338449,898.754820874619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3695.4157121511977,30917.51837790575,2543.2877186810976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  08:00:00,7649439.038268629,76494390.3826863,7649439.038268629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.53163590243344,63.85252994838746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3759.6608074169546,31680.569006031652,2654.884787633641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  09:00:00,8131977.794800702,81319777.94800702,8131977.794800702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9922685425326989,3833.526099183757,32870.223937036295,2832.6528656482885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  10:00:00,8305486.789968542,83054867.89968542,8305486.789968542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.4215420380741,2595.6276437398757,8673.4108633135,392.54447382329189,0.0,3873.608280496213,33681.95861328085,2991.7253752734275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  11:00:00,10009253.496718299,100092534.967183,10009253.496718299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5990.798738679827,12962.625272305695,79617.83554321429,5116.355716572182,5.324732317856292,3899.9278316104134,34353.45449183063,3152.878143605543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  12:00:00,12132732.215605218,121327322.15605217,12132732.215605218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10340.937666981254,21907.75520405344,153210.13627961823,11841.771197122414,0.0,3914.4075021318628,34809.47183371244,3287.525369662831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  13:00:00,11510934.06827216,115109340.68272162,11510934.06827216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21485.449727572413,35854.93919248728,262062.247239774,21739.668194723963,217.41352636439093,3926.653930433385,35155.52851315132,3388.965482007204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  14:00:00,7230647.531585991,72306475.3158599,7230647.531585991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23988.451753551126,40429.550351028476,298075.8055476802,26066.596103175598,1258.6660391270169,3955.788957828056,35912.771867913696,3519.5735418550718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  15:00:00,7031409.730986962,70314097.30986962,7031409.730986962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22091.75798724497,39042.436776552015,293838.7626370467,26575.38272126326,2059.57704913218,3996.1190684872478,36920.880119622154,3666.239509365725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  16:00:00,9364243.623782689,93642436.23782686,9364243.623782689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20443.809050137323,36360.118571095816,278590.0449555228,25664.234035057005,2900.391900503044,4042.0584852516169,37706.51436566914,3766.477867045703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  17:00:00,5534200.012503547,55342000.125035468,5534200.012503547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6478.054080019534,19716.81542356137,147219.12474394105,13683.286829309885,2189.1457365475228,4083.950933332248,38170.3045149539,3813.386151295997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  18:00:00,4469400.916363669,44694009.16363668,4469400.916363669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8958.459549485358,70710.04882932034,7027.358172003984,749.2829272203272,3997.894418996311,37447.62426781049,3715.1282618602347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  19:00:00,3198240.7040082688,31982407.04008268,3198240.7040082688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2083.912190951869,17020.882028553428,1694.7618610563896,1.5188712587725955,3860.801431489292,35455.62635630508,3454.006450800241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  20:00:00,3614511.576132386,36145115.76132386,3614511.576132386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3769.121364301418,33900.61601627412,3234.356516274169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  21:00:00,1683799.8702690628,16837998.702690625,1683799.8702690628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3716.074789113138,32849.98267573816,3072.7680012269736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  22:00:00,1080022.445881751,10800224.45881751,1080022.445881751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3700.7595880856117,32221.994550575284,2957.4967646657166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  23:00:00,1092777.005466947,10927770.054669474,1092777.005466947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.659896622581979,3762.4733321895007,32343.424032593884,2919.2498679291845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.36044065792472,3799.6677453926265,32380.07226328374,2878.42664437589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.930070097999574,3809.4001899957318,32241.634546124,2823.337712443572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.8680504053962,3811.3080641059066,32087.153705618166,2769.6710385503358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1003.6625094329478,3810.749988613173,31943.003366620094,2718.734654989177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.27405211523368,0.0,0.0,0.0,1674.60457346519,3782.067769598561,31818.53594826027,2670.3732928155006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,711.4023475342802,0.0,0.0,0.0,1723.2022175460807,3743.4904428757638,31790.03240988337,2631.9707437211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,1531035.4836170432,15310354.836170432,1531035.4836170432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.4731676736456,0.0,0.0,2168.857309117103,1667.2115999335986,1073.7274096572365,954.6610764844596,0.0,0.0,0.0,0.0,447.85143576099906,0.0,0.0,0.0,1294.8607062596132,3690.733240914203,31451.740727533044,2584.26462947304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  07:00:00,4155667.74124626,41556677.4124626,4155667.74124626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1727.178000053552,786.3948991129656,1018.8514948573078,934.045665777176,0.0,0.0,0.0,200.4806695963979,0.0,0.0,0.0,0.0,828.6700623670017,3640.385241848128,30752.55613927856,2535.002390352238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  08:00:00,7655177.418085217,76551774.18085215,7655177.418085217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.856920410534136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.49142036957314,3713.2276113909235,31511.987987897886,2636.715375803488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  09:00:00,8137796.560675176,81377965.60675177,8137796.560675176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3325.16109543759,19940.554427050196,1226.3143365863514,0.0,3803.701925601906,32769.25693359427,2828.712700623555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  10:00:00,8311122.51070823,83111225.10708228,8311122.51070823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5210.645110085497,20705.892427148738,148220.0075476626,10229.347852344043,0.0,3854.405524582043,33662.363538562,3016.503250982448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  11:00:00,10017395.36264662,100173953.62646622,10017395.36264662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19202.40750293463,38638.936750385175,297571.82175570286,22137.017577634888,5809.737434717451,3886.5527374733808,34367.479505114556,3195.4454432713848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  12:00:00,12142409.200927817,121424092.0092782,12142409.200927817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30742.79607081524,50977.031660005676,402290.8246543179,34321.56905285116,58585.47491760985,3906.632142276563,34877.24546628968,3340.916851407388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  13:00:00,11518421.136251569,115184211.36251569,11518421.136251569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48844.120785139494,73240.4935260862,580529.3438328254,52314.697775611676,111357.2191927138,3923.8980841845789,35302.42681343783,3453.313807719029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  14:00:00,7238524.520905753,72385245.20905753,7238524.520905753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52546.5540987993,79433.64530508094,627404.7864805539,59753.64512576965,124596.1636244112,3956.7441499618964,36160.020908592654,3595.1708289091209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  15:00:00,7036863.484342554,70368634.84342554,7036863.484342554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47119.32420584524,74071.79765001458,605795.228701489,58506.86110271193,104423.73627264369,4004.0292786922348,37199.04461776013,3738.127717901176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  16:00:00,9369490.298980495,93694902.98980493,9369490.298980495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42099.56834875388,66654.46934554175,549888.9284244047,53888.89220218748,86885.18278957469,4059.2260331021595,37989.87581449684,3828.723724995669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  17:00:00,5540035.365884254,55400353.65884254,5540035.365884254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23000.78200164651,37827.654058136635,306250.91894061685,30198.28904955529,46366.76208902849,4122.901577449052,38656.17723914178,3890.8361327744275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  18:00:00,4472307.508084076,44723075.08084076,4472307.508084076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3879.838863579274,18836.147271982143,162299.17186882985,16100.559675743903,1152.868356348474,4035.7454101062119,37972.46511536199,3803.319210067481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  19:00:00,3198073.406770768,31980734.06770768,3198073.406770768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6360.609627725925,56001.35793367459,5594.980490105466,2.393745176355914,3878.7618533488009,35958.18471260383,3555.273693283407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  20:00:00,3616006.945010794,36160069.45010793,3616006.945010794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,542.856315477056,4818.904267914247,473.2700895522399,0.0,3778.7036514054559,34309.48626844185,3330.033740522295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  21:00:00,1681275.507765651,16812755.077656509,1681275.507765651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14197857859879588,2.422144737932745,0.15977035595283629,0.0,3723.6426745095175,33214.6474364237,3164.530851795795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  22:00:00,1079329.4608610788,10793294.60861079,1079329.4608610788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3709.2634638591828,32587.854194224117,3050.6593600953508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  23:00:00,1093596.7740121738,10935967.740121736,1093596.7740121738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3773.0098888690124,32764.174183689483,3022.0996029328177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3810.9781561958645,32832.14658879273,2988.8980979385376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3818.5216125329427,32669.990393779823,2933.98542471284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.324498791952437,3816.8351544851554,32458.997166467783,2874.98719103306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.162585179355359,3812.2684835729148,32236.361518581998,2815.0688657008965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.5392979084946,0.0,0.0,0.0,172364.339124951,3779.2644101972548,32009.29435056578,2754.7203674119066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1156.0165521405764,0.0,0.0,0.0,34478.43233154104,3735.0525870965609,31849.94823859019,2701.726987312852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  06:00:00,1532194.8995281193,15321948.995281194,1532194.8995281193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2160.156190871862,1532.0826241843334,812.1675171063788,973.9839755162917,0.0,0.0,0.0,0.0,757.4584563242078,0.0,0.0,0.0,0.0,3680.7853785803388,31431.827681503357,2647.278602329515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  07:00:00,4158814.727290609,41588147.2729061,4158814.727290609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1647.8328287950579,396.4809990416242,751.5691287067184,916.3528477599813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3633.0309714538495,30766.842973178256,2602.1075165909135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  08:00:00,7660974.497640597,76609744.97640595,7660974.497640597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3349171222579707,0.0,0.0,3706.944381454701,31538.9088693034,2703.4699192630584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  09:00:00,8144054.666058001,81440546.66058001,8144054.666058001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5285.245562855397,35483.960461413844,2213.768946477541,0.0,3798.2255426452995,32781.6506336754,2893.269671499131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  10:00:00,8317439.301721764,83174393.01721765,8317439.301721764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6536.659593838568,24954.985096290708,188627.1250006277,13435.127433943851,0.0,3848.939196878166,33652.221058720264,3076.366179410483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  11:00:00,10025267.266092513,100252672.66092517,10025267.266092513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20649.805742006283,42358.78141754184,339004.41801157579,26985.116095999907,13483.095319702743,3881.3040162076638,34347.415818140966,3248.2825244006087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  12:00:00,12152222.229387828,121522222.29387826,12152222.229387828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31039.552105316743,52804.99584740092,429521.75660626168,37698.498105632694,64705.19205937561,3900.9492639715906,34839.18895254353,3381.65655032918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  13:00:00,11526732.021152202,115267320.21152206,11526732.021152202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47945.336737159894,72892.79014959395,590130.6701719106,56745.21597533314,117064.19647615498,3917.153802202789,35232.60244332138,3483.1390671805127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  14:00:00,7245434.715915134,72454347.15915133,7245434.715915134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46602.509302519866,74052.2685523033,590878.2346823277,59209.59346526695,110652.5749105754,3950.732560723258,36075.882270053444,3612.37115606843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  15:00:00,7041794.461167606,70417944.61167605,7041794.461167606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34092.32617417211,61496.632206372706,511762.42056642399,50932.99898718088,61958.55105007379,4000.560729761895,37185.37705204663,3751.260723243553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  16:00:00,9376722.9261678,93767229.26167797,9376722.9261678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21733.418737198575,46071.18245676478,385603.3708440913,38418.3269428752,14734.146441579236,4066.4971996555566,38075.74473320536,3842.866403110283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  17:00:00,5544853.34264923,55448533.4264923,5544853.34264923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2789.2952041237515,21644.184651494048,177606.39147047196,17451.227653813046,0.0,4190.019257194441,39349.887562305456,3962.2186375942349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  18:00:00,4475445.6163513,44754456.16351299,4475445.6163513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8538.294239860195,70998.45116316558,6996.082503569128,0.0,4123.506782770358,38882.01140834666,3893.934037278545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  19:00:00,3198895.2659460694,31988952.65946069,3198895.2659460694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,922.1737367496693,7774.04804701887,772.6726650241008,0.0,3909.3913331722158,36562.11340639472,3615.727090848122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  20:00:00,3617604.7610736677,36176047.61073667,3617604.7610736677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3788.8800940316448,34657.07652250819,3363.770353807978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  21:00:00,1679034.2436408925,16790342.436408923,1679034.2436408925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.061602957633518,3724.466360093529,33430.27603497968,3184.5485261925875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  22:00:00,1078441.381178283,10784413.81178283,1078441.381178283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3703.4055905622478,32686.44320819803,3056.5546611266565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  23:00:00,1094424.928234371,10944249.282343707,1094424.928234371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3757.962800820009,32672.77018898533,3001.898335247661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3790.8275385526837,32614.43050612073,2949.1336743223826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3798.0257086943895,32412.508312132766,2886.4480729014246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206929.35540979994,3798.09392365643,32203.853819607157,2826.789865332783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206872.82091790663,3795.094645475719,31992.230712510693,2768.479089388091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.84161685785468,0.0,0.0,0.0,172401.3891641478,3763.1138321792639,31778.979686319857,2710.4266312867218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,968.1946305034189,0.0,0.0,0.0,34485.928826761374,3720.371758549202,31646.378096503515,2661.3978718547989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,1533365.712036913,15333657.120369129,1533365.712036913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.08012955790683,0.0,0.0,2449.689173171056,1686.9336459758886,1016.5342386933289,1127.9964249541129,0.0,0.0,0.0,0.0,674.3301449332477,0.0,0.0,0.0,0.0,3669.4012729918347,31280.55966480574,2616.4507530748649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  07:00:00,4161992.646957335,41619926.469573359,4161992.646957335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1728.7036639756037,486.3613215287483,815.8971293461494,966.8229501578685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3625.7272119876959,30661.751806663222,2582.700558812323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  08:00:00,7666828.560184565,76668285.60184564,7666828.560184565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.730388139472366,0.2494181865287317,0.0,0.0,3703.399009555791,31484.514752357878,2691.22516060111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  09:00:00,8150361.003133422,81503610.03133424,8150361.003133422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.18081839210263,10558.242406757368,74478.31883477334,4984.21075857754,0.0,3796.6617143489058,32768.225111429645,2884.8035899109406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  10:00:00,8323800.502542745,83238005.02542746,8323800.502542745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9893.342205849667,29157.824284472463,223493.37800297803,16153.16017678983,0.0,3847.808913432786,33653.30440474174,3070.1659597072409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  11:00:00,10033205.190203485,100332051.90203484,10033205.190203485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20001.429001103297,41739.51323423657,335674.8597856494,26437.87304743438,9839.812765525363,3880.2577424132484,34354.72654731878,3244.111062679252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  12:00:00,12162256.168163518,121622561.68163517,12162256.168163518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24401.80999823009,45702.9405053414,373361.2279349272,32286.654260978252,43645.50030715604,3897.5098829123005,34813.93239427686,3373.741873720513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  13:00:00,11534990.853749872,115349908.53749871,11534990.853749872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.03527605028,59511.925741319625,489626.31415864246,45412.871267457645,73417.00562067268,3911.5056590062765,35159.41560665462,3466.3859483407579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  14:00:00,7252473.450042239,72524734.50042238,7252473.450042239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33804.24843937937,59113.55175279451,479204.0151506413,46305.18862176277,65135.8903551099,3943.9510845671954,35941.36929531934,3585.950700981066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  15:00:00,7046675.97430155,70466759.74301549,7046675.97430155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24875.8161312426,47842.38118402305,391966.7982918772,38287.537451093995,29836.050245486505,3978.6974608973039,36878.8754088467,3707.2109320164765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  16:00:00,9384390.916861063,93843909.1686106,9384390.916861063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16238.428647756546,36982.79654798544,302241.0447120067,29524.99101206375,1480.047041826827,4006.6663183521948,37467.07947958401,3770.948687746688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  17:00:00,5549591.784275697,55495917.84275697,5549591.784275697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,844.731197584552,16762.54857970167,133527.72068085723,12817.21266216407,4.225421663366532,4009.0248018104746,37653.46143271651,3781.1970451362014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  18:00:00,4478645.679379325,44786456.79379325,4478645.679379325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5587.300061312497,46374.761953135545,4619.03413970552,0.0,3934.941896653061,36797.54592183865,3670.0193345399568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  19:00:00,3200336.4339440709,32003364.33944071,3200336.4339440709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.4733977379181,1079.957107829491,106.27864719054047,14.296086733984799,3821.190052125817,35024.72706004561,3440.2747554612944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  20:00:00,3619394.4272920174,36193944.27292017,3619394.4272920174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.695052875803294,3736.8327963918898,33604.16080405811,3240.0054769380665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  21:00:00,1676421.669199357,16764216.691993569,1676421.669199357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.904582676010243,3686.8430379758626,32636.564066967625,3089.658231807299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  22:00:00,1077343.5878581973,10773435.878581975,1077343.5878581973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.169789751799838,3674.5433301903265,32080.08134782528,2984.2387522055507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  23:00:00,1095261.2228835093,10952612.228835093,1095261.2228835093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3739.428862781051,32292.231880573047,2959.954671362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3780.6460676636704,32421.205562346327,2934.9117339408628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3793.4090385418637,32351.978532540525,2893.538008488265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3798.3609590610669,32255.196392364454,2853.3086599864875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3801.7507412940396,32163.811618184525,2817.1385198771374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,532.3871983118824,0.0,0.0,0.0,0.0,3776.2268176947129,32083.297336954227,2785.3968143905156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2569.968981817512,0.0,0.0,0.0,0.0,3740.399118935693,32095.772235467786,2768.105217248853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  06:00:00,1534547.5744183907,15345475.744183906,1534547.5744183907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1046.5988185293789,779.9653296116061,51.658344589938717,485.87692872365298,0.0,0.0,0.0,0.0,1760.061587436594,0.0,0.0,0.0,0.0,3693.372718019318,31802.43612263797,2738.784954480236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  07:00:00,4165200.559135632,41652005.59135633,4165200.559135632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,840.1251594207203,746.1861556848503,56.53661668914487,498.0326597859321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.810498965449,31136.296897285723,2688.533869533057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  08:00:00,7672737.872091952,76727378.72091952,7672737.872091952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3190.6010573333408,21304.719204976514,1520.560385228833,2.433797052869815,3725.6620833980998,31893.31597241448,2784.8951762774797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  09:00:00,8156708.96981886,81567089.6981886,8156708.96981886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9848.26011740917,74695.09379538043,5528.456046346889,0.0,3805.569068831484,33050.6328911697,2951.7627095338455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  10:00:00,8330197.36788462,83301973.67884618,8330197.36788462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2498.2245582722428,16869.79678284976,128644.59889443754,9475.34914251495,11.468706265345459,3846.3413858943156,33764.55663500989,3082.821179080933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  11:00:00,10041208.350112228,100412083.50112231,10041208.350112228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7325.5370858567989,23031.026224105935,173678.02682333778,13160.0695748337,0.0,3873.4631017049816,34348.49283315646,3206.414456948614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  12:00:00,12172572.450491922,121725724.50491922,12172572.450491922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8945.47354570159,26072.080279272737,199489.88483323236,15948.990812230593,0.0,3890.288189314509,34776.94850110122,3307.7605379077997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  13:00:00,11543135.512594283,115431355.12594286,11543135.512594283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17149.240299634304,34203.85285083425,264820.4070004493,22291.242844701294,2092.6326765461014,3903.876450969215,35115.30336081239,3388.1529950853007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  14:00:00,7259647.773171531,72596477.7317153,7259647.773171531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16728.83325513787,33597.75750132057,262424.05623360219,23026.82093901846,760.0199174652744,3916.991805772616,35521.67188441548,3463.0512403206887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  15:00:00,7051528.016788634,70515280.16788633,7051528.016788634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11347.863806269976,27521.69812408494,217581.1345943139,19497.727933792678,14.654062643095488,3916.554098725206,35704.12266149898,3497.8864220774505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  16:00:00,9392540.877517449,93925408.77517447,9392540.877517449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6400.202408551512,22556.552270097473,178076.88438657183,16054.629746056058,11.552753850835773,3912.19016811843,35742.99602980707,3505.060992538854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  17:00:00,5554234.809976958,55542348.09976958,5554234.809976958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12517.493136069823,101172.74768933981,9614.901468918883,6.910597740484821,3871.5957651406868,35317.04176889451,3456.9280034185128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  18:00:00,4481915.653307848,44819156.53307846,4481915.653307848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8174.576306344351,73150.97982685558,7309.871177126374,10.814808835826887,3799.637852887427,34225.28440961071,3321.5834759316028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  19:00:00,3201338.205973069,32013382.059730695,3201338.205973069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5401.964687768532,49742.93772990277,4968.490584126318,8.712581319520478,3737.2226081506266,33127.6263904063,3172.774950597815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  20:00:00,3621699.457551432,36216994.57551431,3621699.457551432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2580.353504335708,24620.24537777602,2453.6247991996199,0.0,3687.7593242551286,32245.309524339424,3045.5089123122177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  21:00:00,1674784.572676993,16747845.726769928,1674784.572676993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.788607731557,3613.9500767371666,354.47663161081149,0.0,3652.5895423967397,31553.616983926175,2940.3318372650066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  22:00:00,1076709.8861533739,10767098.86153374,1076709.8861533739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.4860220046396,31104.158821751393,2859.417730513314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,1096105.4102988505,10961054.102988506,1096105.4102988505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3688.570267839635,31150.599773389662,2827.0416296783139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3730.411655433642,31271.289074854907,2807.6894798051018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3747.5983250515635,31233.344535843305,2775.50322527086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3734.3404516318189,30944.542700750073,2721.143885742058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3737.4729451475307,30839.8681925573,2687.174904428634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.3491774464478,0.0,0.0,0.0,0.0,3743.450498208605,30771.601403953828,2657.508884207999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3588.1436095930027,0.0,0.0,0.0,0.0,3711.3917296032948,30549.91074010321,2615.0085427294459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,1535740.136675201,15357401.36675201,1535740.136675201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.7345554594613,0.0,0.0,1771.1875071950852,1733.947782364993,1761.2355348922445,1331.3265640234566,0.0,0.0,0.0,0.0,2390.8408184966526,0.0,0.0,0.0,0.0,3643.6685210410748,30310.545922690257,2592.23824917136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  07:00:00,2413305.92906103,24133059.29061029,2413305.92906103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4904.659508723967,45.61828615281822,1464.2274398506989,1761.7254284056026,1645.2162428276545,1858.4747559617579,1410.2211300884165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3579.1275990372089,29542.6935221004,2548.9507208342458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  08:00:00,3290871.7214468589,32908717.214468589,3290871.7214468589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1306.920431964239,0.0,0.0,1153.5986618772002,1206.7467348242447,1250.853373399813,983.1895821066404,0.0,0.0,0.0,0.0,0.0,0.0,0.2755964626977475,0.04492875363212962,6.509780400959081,3561.6087172245804,29261.143802927716,2540.6630821000665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,4607220.410025603,46072204.100256029,4607220.410025603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,599.2975600711494,830.518070246541,691.8446794917903,606.6968339516755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.81404623369816,3589.0106308892416,29507.141986284216,2574.4598261862518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,4168437.5138326885,41684375.13832689,4168437.5138326885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,834.1505746873394,0.0,0.0,704.9600619634648,918.1250252612108,798.5580830027703,685.0901623620672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.370966902921459,3609.0197941340318,29686.219359494153,2597.9153899484088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,4984410.129393174,49844101.29393176,4984410.129393174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.8548051897422,611.887586117273,341.7403640085452,402.5077071338845,0.0,0.0,0.0,0.0,0.0,32.847305960903948,288.28040258999757,25.14643925461893,0.0,3607.118993193242,29678.25911377411,2598.8744695021407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,4273590.439592064,42735904.39592065,4273590.439592064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.32590805710396,467.4142971296771,0.0,197.10345323370084,0.0,0.0,0.0,0.0,0.0,400.6074521327564,4008.14999204116,390.25971998904427,0.0,3619.857145725165,29773.721820425733,2610.9284645269688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,4055583.1805549708,40555831.80554971,4055583.1805549708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.04403926224105,0.0,31.33199953340832,0.0,0.0,0.0,0.0,0.0,1082.4121560719446,10649.785140727314,1055.0435368484276,0.0,3623.7519941014709,29717.0108164675,2619.4675489859885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,3199923.2104939336,31999232.104939335,3199923.2104939336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.26627046603837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,938.5488747791181,9253.869601656312,915.4199636195386,39.799574537880818,3628.117993534431,29714.170940276872,2632.6352814287868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
