Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 10/07  15:00:00,2768756.368991525,27687563.689915249,2768756.368991525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.0643670159702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.2270291006561,3327.3342662346115,322.1074034843852,37.56694065795131,3628.8833439655415,29688.96016378468,2639.236850567409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,2999601.9380785317,29996019.38078532,2999601.9380785317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.1697624127232,648.7181276872439,13.96719654201115,3.684247352552308,0.0,0.0,0.0,0.0,0.0,0.6752481526002723,32.597526056315739,1.408782507419801,37.928265047353459,3617.82270523336,29534.55693774548,2622.272150138987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,1514139.176083175,15141391.76083175,1514139.176083175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0980859318715447,3701.8786026554168,30641.530925482777,2729.6658801518044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  18:00:00,1534973.6740075492,15349736.74007549,1534973.6740075492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171588.82583301367,3771.11473295522,31378.759375235637,2778.3151017909315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,1535740.136675201,15357401.36675201,1535740.136675201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205913.05202727315,3718.883908990185,30263.844333361263,2605.3113456479497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,1535740.136675201,15357401.36675201,1535740.136675201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205902.86249964394,3679.428215395277,29518.75267464286,2469.3496410517757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,1974523.032868115,19745230.328681154,1974523.032868115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205888.91026586994,3661.4789593093626,29099.570993302827,2373.1942028159639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,1096957.2404822864,10969572.404822864,1096957.2404822864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68626.64999105652,3654.5362291648395,28840.06870268495,2301.559224017951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,1096957.2404822864,10969572.404822864,1096957.2404822864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3651.3901535574898,28643.138110343916,2242.8439060992966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3647.6325226130118,28440.65812991913,2186.9813693777507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.394709628458,28219.001473813125,2130.374927330302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0963976209030208,3636.7070274969826,27993.309661751122,2073.958492949087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.341393949323926,3633.956605187783,27823.879471804816,2025.6819270113793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.29790590199728,3634.487451512916,27715.173190224716,1986.8825552171905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.360039003262188,3637.0158199515738,27646.1128220075,1955.2635048337177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,1536943.0456413273,15369430.456413269,1536943.0456413273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3643.007488591778,27627.56778734954,1932.6404923432627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102968.11827429972,3656.923589894095,27714.954016231975,1927.6848207283902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34322.416856708354,3679.565791373179,27917.75317878115,1944.8396763662559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3715.4271539985136,28316.459674708658,2000.415648769084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3746.111156965971,28700.019732166493,2065.4930667449655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,1317379.7534068519,13173797.53406852,1317379.7534068519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3752.8238203560579,28857.895788451526,2088.5937512310626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  12:00:00,1317379.7534068519,13173797.53406852,1317379.7534068519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3793.0164853847106,29378.530546058388,2158.916513537661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  13:00:00,1976069.6301102774,19760696.301102777,1976069.6301102774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3827.1738145774686,29783.66366896503,2233.6411836956638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  14:00:00,1317379.7534068519,13173797.534068518,1317379.7534068519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3848.375031624031,30033.826530626608,2289.5241733288737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  15:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3863.8901722504658,30240.566184851006,2333.4068606145835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  16:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3877.140896790606,30439.077946563877,2370.237835913324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  17:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.026732791008388,3882.1091381245248,30514.459409875566,2385.935077681197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.809586906432365,3872.9992160862836,30370.270659769973,2365.964995556064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.686710247579163,3848.5179305842505,30000.055969853478,2309.585768780365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3818.193510544664,29592.884929884614,2247.8982162647155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  21:00:00,1536943.0456413273,15369430.456413273,1536943.0456413273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3813.162730275255,29456.92610429453,2215.869195169417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,878253.1689379013,8782531.689379013,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3817.8338727762277,29409.744877869332,2194.5866692079337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,878253.1689379013,8782531.689379015,878253.1689379013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1189.12746754143,0.0,0.0,0.0,8.181243016640086,3820.3040984734618,29339.945892225933,2173.0080907199678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1038.15297451605,0.0,0.0,0.0,2.47416932197492,3820.074096420354,29238.419594789153,2149.0906006636848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.2541030126598,0.0,0.0,0.0,4.728625058315188,3817.8950121760246,29111.86472167677,2122.578476068055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,962.6390577069933,0.0,0.0,0.0,4.495758505223563,3814.5410460042369,28968.67760284911,2093.5715617094026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.81232699989,0.0,0.0,0.0,5923.191607708733,0.0,0.0,0.0,1.2605065887463212,3811.709127065449,28837.757388903192,2065.4619274650706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,786.0180772560802,0.0,0.0,0.0,1.3575854451031043,3809.989166203011,28725.772366650406,2039.400479411258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.189998056045,0.0,0.0,0.0,0.0,3808.922095980257,28625.363796376278,2015.0594461425699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,1538155.9450866723,15381559.450866726,1538155.9450866723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.25181770777793,0.0,0.0,0.0,0.0,3810.032108461944,28561.520136741736,1995.7876308582937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  07:00:00,878946.2543352415,8789462.543352412,878946.2543352415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,916.6187114741157,0.0,0.0,0.0,0.0,3817.6694386664755,28598.586572934055,1990.5340555040705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  08:00:00,878946.2543352415,8789462.543352412,878946.2543352415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.65585042637,0.0,0.0,0.0,4462.466671123199,0.0,0.0,0.0,2.661462327157341,3835.128574685976,28776.200397918758,2008.2540357668279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  09:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2992.8524094563979,270.11580322761798,0.0,0.0,0.0,3863.7549039945008,29138.08290688319,2066.4787916153939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  10:00:00,878946.2543352415,8789462.543352412,878946.2543352415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.20216668493269,5538.372988839256,0.0,0.0,0.0,3873.4493795373257,29654.11142856724,2173.397194671095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  11:00:00,1318419.3815028619,13184193.815028618,1318419.3815028619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2237.5161476397959,4529.533067761929,0.0,0.0,0.0,3849.819432640781,30220.883238022085,2311.637031453805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  12:00:00,1318419.3815028619,13184193.815028618,1318419.3815028619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1186.3459177235073,8588.568558496132,62605.042249782004,0.0,0.0,3848.015204724133,30652.715567407915,2452.8245956825455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  13:00:00,1977629.0722542923,19776290.722542928,1977629.0722542923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.154751305747,0.0,0.0,0.0,11035.135585707547,12833.423798608843,121536.23094049939,0.0,0.0,3825.9222176075288,30235.86064683432,2583.3291189687377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  14:00:00,1318419.381502862,13184193.815028618,1318419.381502862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.176425985033,0.0,0.0,0.0,8358.13912552102,9835.363795130015,95273.94502662566,0.0,0.0,3848.34092729041,30242.489678134512,2744.4417668701337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  15:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,514.5346052849819,9262.671136313233,90259.1710179237,0.0,1.300601768896776,3919.5818373814456,31422.47775748877,2975.55002098347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  16:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,867.0225020678932,5282.7097779673599,14809.137938298953,0.0,0.0,4030.7262938338556,33145.578082295695,3222.642969716784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  17:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,348.3718093143345,3827.49815900652,0.0,0.0,68916.42302263699,4214.373142399997,36016.615453418955,3490.1257550091775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  18:00:00,878946.2543352415,8789462.543352412,878946.2543352415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.53723657471,0.0,0.0,0.0,2698.196587020599,831.2604953107784,0.0,0.0,34459.55518186779,4164.749821112477,36612.811722738166,3485.5218895682116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  19:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2265.166930290168,0.0,0.0,0.0,1.432450229564717,3968.8999472980669,34456.64727878495,3165.0294432360094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  20:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.93715031016,0.0,0.0,0.0,3736.764821557517,0.0,0.0,0.0,0.0,3927.454642607004,32807.996126443664,2924.1648768762627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,1538155.9450866725,15381559.450866724,1538155.9450866725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,615.1605617573447,0.0,0.0,0.0,0.0,3912.12124494523,31880.738365527355,2770.6402178868199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  22:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.908401163757,0.0,0.0,0.0,2326.3930510002076,0.0,0.0,0.0,0.0,3901.676044799129,31271.490444125888,2657.8781371647548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  23:00:00,878946.2543352414,8789462.543352412,878946.2543352414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.09546995214,0.0,0.0,0.0,2190.7537083336944,0.0,0.0,0.0,137840.2633125087,3893.209865130951,30817.43132242701,2567.1995846037059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.7941524583266,0.0,0.0,0.0,172354.49891409186,3886.784807576581,30476.374612974305,2492.5035836257427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.0750752413425,0.0,0.0,0.0,137913.19853117786,3884.266353801792,30257.98363087953,2434.311714975085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.66992935513898,0.0,0.0,0.0,172440.93358397287,3886.3119385367269,30159.46367451803,2390.6617827320185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.8144822680947,0.0,0.0,0.0,138018.54815983776,3886.188408581118,30043.13453404205,2344.07000482771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.5326215343702,0.0,0.0,0.0,172636.71959212089,3857.725628562937,29885.125240037018,2292.116613471749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1370.3787902748725,832.0014981482846,0.0,0.0,0.0,0.0,0.0,0.0,545.3022676353094,0.0,0.0,0.0,86621.74382284616,3811.7336847285685,29787.226998180045,2235.986067460104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,1539378.4758225545,15393784.75822554,1539378.4758225545,0.0,0.0,0.0,83.3948521393648,0.0,0.0,0.0,0.0,10367.483006565764,7594.009169047854,0.0,0.0,4666.7872555301669,3122.524132871667,2770.8348278751188,1895.0792248209962,0.0,0.0,0.0,0.0,451.2139971103743,0.0,0.5370477730847606,0.0,14194.711166231573,3739.9900881780724,29442.973349044812,2169.187712303726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  07:00:00,4178313.005804075,41783130.05804075,4178313.005804075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8137.756017516909,2784.599674017078,0.0,0.0,3578.5878590939098,1901.4393568032254,2088.4428798486,1528.9010691461124,0.0,0.0,0.0,3187.746877054146,0.0,0.0,0.12223361153553764,0.0,195.47939443525523,3682.29185184346,28764.960510580175,2175.0568786646088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  08:00:00,7696892.37911277,76968923.7911277,7696892.37911277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1139.5305056639489,0.0,58.014080221525087,205.77797251717963,0.0,0.0,0.0,458.7920997875163,0.0,0.0,0.0,0.0,0.0,3748.911946374017,29626.047124264882,2315.4305325364846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  09:00:00,8183270.0584354619,81832700.58435463,8183270.0584354619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.46697092002243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2031.8911800445442,1536.6470498082793,4088.676601627738,340.53310169514676,0.0,3829.9218031702055,31188.363393588374,2522.156879518274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  10:00:00,8357231.455101062,83572314.5510106,8357231.455101062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14425.800596168048,17781.0197227762,89082.01451563447,7264.126747719917,0.0,3874.356086422629,32267.414604169568,2716.098481220211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  11:00:00,10073589.782690784,100735897.82690786,10073589.782690784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25519.298564303706,33727.03629623009,197620.53141318469,16339.593222272379,40.43442393559952,3903.313168491135,33104.41230509287,2907.5050315743808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  12:00:00,12212569.883931127,122125698.83931126,12212569.883931127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31933.24123746678,42079.34651547703,262373.8006916785,24620.61614438202,20056.39764539555,3920.102982911274,33694.81562411116,3062.9200653356235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  13:00:00,11579322.597801937,115793225.97801939,11579322.597801937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45261.191653075315,60310.40658123463,397406.0146159707,34475.04341395292,62711.024937189555,3934.278854046901,34166.334650259436,3183.0971414800167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  14:00:00,7285087.179547845,72850871.79547844,7285087.179547845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43656.48031607584,60501.59718949723,402030.44211942699,34065.38644102752,58176.195328640606,3962.122933774242,35050.77770497566,3352.071968335247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  15:00:00,7073130.057405443,70731300.57405442,7073130.057405443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32506.429524361316,48107.22896067188,323872.9923397057,26588.23138744597,19597.478723306045,3993.6070412904848,36111.583364781036,3531.5226336317339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  16:00:00,9425282.440332706,94252824.40332704,9425282.440332706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21722.433508281396,34748.31741257472,234900.84634869873,19608.467100237056,0.0,4020.7883678645546,36830.63343142808,3649.1929968889946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  17:00:00,5572468.626696059,55724686.26696058,5572468.626696059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4001.1141574853397,15395.438523125324,103843.96778717439,10171.762015618979,0.0,4011.7296507225926,36955.1175350669,3668.1881352585157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  18:00:00,4496037.591086803,44960375.91086803,4496037.591086803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5746.453393801176,45199.73736332069,4513.680973218911,0.0,3924.8071875891425,35724.9970152095,3500.80782566057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  19:00:00,3201441.5060990129,32014415.060990134,3201441.5060990129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381.9274506274212,2972.9337444361697,293.9423273776944,0.0,3818.519505601873,33797.733647747256,3244.5201780909035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  20:00:00,3640527.7266972276,36405277.266972269,3640527.7266972276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3744.8293941102599,32398.83253648196,3045.8157536953419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  21:00:00,1752668.8107433816,17526688.107433816,1752668.8107433816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.23829636857227,47.60664706572811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3699.3868972307357,31439.836371952875,2900.3651353621296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  22:00:00,1099534.1969952074,10995341.969952075,1099534.1969952074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3690.0289483154808,30884.20952739722,2801.4461824214465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  23:00:00,1099556.0541589673,10995560.541589672,1099556.0541589673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3757.7484091868975,31078.961929238267,2781.1811734302079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3796.724498914053,31139.682720313227,2752.3968115895847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.338911885901521,3803.720301371691,30951.68901646038,2697.3797527003837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.984487844664815,3800.635925096231,30711.98392114758,2634.946554983856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.365729876645978,3796.5704746242706,30498.677161266856,2574.2796527804805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.16357659296208,0.0,0.0,0.0,0.0,3766.2037672789645,30324.560694853524,2518.77157058043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,835.4406981060857,0.0,0.0,0.0,0.0,3726.481515411324,30249.241510858872,2475.5245088645194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  06:00:00,1540610.2758080739,15406102.75808074,1540610.2758080739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2372.442864695838,3131.0696527341517,0.0,0.0,3085.602305631459,2146.14718307509,1893.5338666682283,1538.578739171008,0.0,0.0,0.0,0.0,437.8185135208825,0.0,0.0,0.0,7.3146542145564699,3673.8790461201058,29939.280903381547,2436.475461923362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  07:00:00,4181656.462907629,41816564.629076298,4181656.462907629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2153.8162481917909,1271.1154576417194,0.0,0.0,2303.470563643012,1371.9573332368519,1576.3930443989573,1330.0114566119926,0.0,0.0,0.0,1877.8608660942046,0.0,0.0,0.0,0.0,6.716996774413247,3624.4836948863669,29319.4287558439,2415.9958918072986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  08:00:00,7703051.37904037,77030513.79040367,7703051.37904037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.5763763931656,0.0,0.0,45.40463751451481,0.0,0.0,0.0,210.19665571798689,0.0,0.0,0.0,0.0,0.0,3697.2590363702536,30165.137905379826,2531.1411167690964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  09:00:00,8189447.09072762,81894470.9072762,8189447.09072762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3790.0448803340175,31598.130064714656,2715.518714381834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  10:00:00,8363256.471443354,83632564.71443355,8363256.471443354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3721.5358884583317,19687.617885720483,1426.8574887489966,0.0,3839.3162422454627,32541.608855134717,2879.276268485839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  11:00:00,10081972.461317594,100819724.61317595,10081972.461317594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.891052814833,13841.623913136753,87118.96721640339,6408.26449996389,9.60623103565129,3871.6243590329665,33306.192848056475,3040.5145027731525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  12:00:00,12225237.991605074,122252379.91605075,12225237.991605074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2558.018215118782,19409.36829702879,133738.31963558519,11218.069995616477,14.817182369040339,3891.7594482205847,33880.59693208305,3185.5691443268685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  13:00:00,11585001.486712937,115850014.86712939,11585001.486712937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11955.124222294968,29976.274074605226,214897.86807790583,17358.76626664867,24.276250294146519,3906.0714228390186,34287.92022348733,3295.4069617001675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  14:00:00,7294839.400698874,72948394.00698874,7294839.400698874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12369.38306834534,30979.930423690163,221004.87334497693,19106.40462514379,1.1777010099518486,3936.443172030344,35080.91454644132,3438.868434705457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  15:00:00,7076719.81207133,70767198.1207133,7076719.81207133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8301.838706254559,26338.683387790676,189387.27722764587,16898.228539818207,0.0,3968.4137630368625,36093.7434244955,3583.868545934583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  16:00:00,9435917.71297709,94359177.12977088,9435917.71297709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4440.422859943772,21179.583111562413,154037.44076480773,14009.931828905917,6.572150914318594,3996.259263596948,36833.51467687776,3681.116618169028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  17:00:00,5576182.542340459,55761825.423404578,5576182.542340459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7483.561460625198,51556.5021406872,4991.249166616089,16.604669081217418,3989.01078171104,36994.01600398907,3695.652636269173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  18:00:00,4500451.854959078,45004518.54959078,4500451.854959078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.51846108432218,2622.440162772234,258.87648133270167,9.259495375682996,3902.76550136531,35799.284175704284,3538.775417505945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  19:00:00,3205625.4153724156,32056254.153724158,3205625.4153724156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.26315092787089,3790.772286109886,33902.66619606601,3290.168205802031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  20:00:00,3643877.896098911,36438778.960989098,3643877.896098911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1293734748862253,3710.6551332778365,32488.772290535842,3087.741307470156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  21:00:00,1741097.149015204,17410971.49015204,1741097.149015204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.35895104023144,234.56174612260453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3661.829584516037,31512.85900105958,2935.166107816552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  22:00:00,1099394.993107877,10993949.93107877,1099394.993107877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3649.088551898591,30919.062717134784,2824.838121179682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  23:00:00,1100435.9112914815,11004359.112914814,1100435.9112914815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.660029157416894,3711.027292851873,31031.654670923435,2786.134007277887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2499729104510854,3747.9332723032528,31057.27373096108,2745.0631662912908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579629102312119,3756.2150326470784,30894.66856217607,2688.11151710934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3756.346464116515,30709.207903015038,2631.135165119442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3753.7935392159877,30517.527589296184,2574.5912619863468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.8387344665546,0.0,0.0,0.0,0.0,3750.0286065305797,30319.226103425568,2517.8517493276747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1023.2656263376052,0.0,0.0,0.0,1.1046927938143896,3733.5155590483866,30198.815659965432,2470.125926366924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,1541850.9802573326,15418509.802573327,1541850.9802573326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3471.964812783432,5629.131586953353,0.0,806.6018858610806,3205.1507041426395,2430.8215990310875,2298.715105019344,1807.8714029334079,0.0,0.0,0.0,0.0,609.2005110498913,0.0,0.0,0.0,10.22979482523113,3660.936272169995,29884.16863552833,2435.1079433776405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  07:00:00,4185024.0892699037,41850240.892699029,4185024.0892699037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2043.2288634282205,930.4797127249459,0.0,583.4792184243224,2282.696292251852,778.3787885976095,1716.152786499001,1447.7872467401433,0.0,0.0,0.0,340.7231077429444,0.0,0.0,0.0,0.0,4.819296855856754,3604.7023027909897,29341.73760948049,2427.643580249465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  08:00:00,7709254.9012866639,77092549.01286662,7709254.9012866639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.45512156235609,0.0,0.0,109.79636704058527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3678.066815940334,30237.909949740464,2550.994167647946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  09:00:00,8196055.210607259,81960552.1060726,8196055.210607259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.37286123432041,0.2625986403949239,0.0,0.0,3772.9316814985929,31644.589322074185,2743.774209936144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  10:00:00,8369886.788741223,83698867.88741222,8369886.788741223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9045.353019411295,57507.70655771894,3908.779635062289,0.0,3824.485839748673,32554.317302332023,2923.440062050486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  11:00:00,10090296.211619905,100902962.11619906,10090296.211619905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5645.143977663302,24375.029361171022,180388.22938661595,13529.16748623202,15.816702055942882,3856.33411362624,33260.829895272305,3096.3273785401568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  12:00:00,12236332.089904188,122363320.89904189,12236332.089904188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16038.823876730166,36575.103354305524,283704.5872863148,24775.668950880205,10974.907164140954,3876.114377033002,33772.114394865996,3238.845201576791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  13:00:00,11593025.876984176,115930258.76984176,11593025.876984176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32991.77892302227,56160.15986704818,442437.1712088343,39604.44139772041,62602.3019664727,3893.130143692458,34174.71046355281,3347.764780795414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  14:00:00,7302426.405341141,73024264.05341141,7302426.405341141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35886.8265239751,60978.57762810942,475849.66252413167,44993.797900604455,70806.3610553881,3929.7713298059718,35050.92909051882,3491.7083846675066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  15:00:00,7081539.825487556,70815398.25487556,7081539.825487556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30675.71666859927,56308.04357523794,447799.5473315555,43477.74881045575,52741.25573271988,3981.723861080378,36431.44698162181,3667.267655241101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  16:00:00,9445106.485327276,94451064.85327274,9445106.485327276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25651.06775105359,49666.45409058255,400291.6302422535,39450.41169937497,32557.03519084048,4052.2676826920908,37603.1288149079,3795.496811790302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  17:00:00,5580171.122574186,55801711.22574186,5580171.122574186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12990.625136764342,30758.179144136277,246003.13724409828,24429.432591193745,10448.843302046565,4182.482810159542,38965.67987228606,3927.427990786741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  18:00:00,4504934.097177941,45049340.971779409,4504934.097177941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4265.2130952080619,20336.88190249691,179650.42425089153,17877.528293449443,18.574142687064265,4113.496009907224,38514.36218248964,3863.492582160549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  19:00:00,3209011.104050534,32090111.04050534,3209011.104050534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.18951950991768,15398.940710439618,143476.6790114241,14351.415496017178,6.490266332080033,3902.9640021140546,36073.06772682021,3575.965737288448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  20:00:00,3647004.7458226478,36470047.45822647,3647004.7458226478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10807.586257369438,104471.97666603537,10447.004886898125,0.0,3788.6075697637077,34139.87866530561,3328.790295605148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  21:00:00,1737060.6702952034,17370606.702952036,1737060.6702952034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6015.1102784939789,58473.259102186865,5842.417951660856,0.0,3728.5179668694306,32926.62673767473,3158.1472906635997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  22:00:00,1099460.8179615604,10994608.179615604,1099460.8179615604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3712.2927628669656,32272.525488926844,3047.3643050858588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,1101322.1287552375,11013221.287552376,1101322.1287552375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.795224485541598,3777.019446131974,32507.470768769243,3031.0795620526839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.047808151808939,3815.8347414051,32622.168782336084,3007.3149139650056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.626794096473277,3824.8955695432166,32504.12868193975,2960.8454986782787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2022949837150649,3825.154200617761,32342.460800248457,2910.5095871393948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3825.199900341548,32215.07052743407,2865.266469826456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,639.9651324374353,0.0,0.0,0.0,0.0,3798.358171459338,32130.690798795345,2826.4529002540737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2645.2724670953327,0.0,0.0,0.0,0.0,3759.866988657594,32146.60732132226,2799.364175189445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,1543100.2217474594,15431002.217474599,1543100.2217474594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1155.0317891442113,839.0762590372046,0.0,196.62533142524635,0.0,0.0,0.0,0.0,1652.7211965624172,0.0,0.4016202604748175,0.012800399793995997,0.0,3707.4262472880216,31827.312946089296,2749.4981870994986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  07:00:00,4188414.8876002479,41884148.87600247,4188414.8876002479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.3622277289435,238.7072445039358,0.0,366.49542588330197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3659.233603829091,31048.655879946222,2666.296920374423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  08:00:00,7715501.108737296,77155011.08737296,7715501.108737296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1532.3348586248533,8062.942865991846,552.1906117904326,0.0,3729.819981439558,31752.26875422335,2750.0054891528004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  09:00:00,8202711.243331053,82027112.43331053,8202711.243331053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,858.6712353613534,14743.719871560106,102331.49764696241,7416.452122916649,0.0,3812.9799657500177,32995.237213970344,2940.5558550659659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  10:00:00,8376568.293046784,83765682.93046785,8376568.293046784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10998.037538596784,30706.842226560515,228907.4536070857,17330.535260553075,0.0,3857.020732035264,33816.128810717346,3120.069961502555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  11:00:00,10098658.295882743,100986582.95882744,10098658.295882743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22340.729383115988,44613.69181068131,351079.946532092,28953.33816449577,21950.941000865845,3884.7919203744629,34442.36338846196,3284.217153836334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  12:00:00,12247445.211141486,122474452.11141487,12247445.211141486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29980.19945113397,52004.94455935836,416419.87339162107,37610.46812915761,71226.6402090407,3901.8288508799817,34880.50862593458,3409.993719620273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  13:00:00,11601221.347735,116012213.47735,11601221.347735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44398.838514016395,69404.13596332511,554281.8744350761,54432.02136412886,109860.72837097582,3916.3878552488606,35231.07321655447,3504.252086816303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  14:00:00,7309312.842632642,73093128.42632643,7309312.842632642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50360.66016892577,78208.66402338911,616934.6492744802,63110.1338769925,128285.19986429885,3949.182176888942,36034.5840227951,3626.273148931843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  15:00:00,7086765.430122425,70867654.30122425,7086765.430122425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51435.06782863423,80695.61484988386,665616.2300025089,68077.41709872143,134882.05909807023,4000.6508368648135,37148.520189599134,3762.9387466346854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  16:00:00,9453851.44086137,94538514.40861367,9453851.44086137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52815.29145685042,80431.13744871889,674033.9747081417,69475.9780994983,142080.04113542225,4069.7947122342236,38061.60564925472,3857.2621992841015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  17:00:00,5584387.520689017,55843875.20689017,5584387.520689017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39049.913045218666,52101.74867315558,435828.920516652,44321.118899354165,121047.19288501218,4183.349056174531,39246.937212995654,3973.4753603670076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  18:00:00,4508793.979492969,45087939.79492968,4508793.979492969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24445.965321070948,34172.31606245208,314952.10987566158,31445.750455637957,77687.91409639621,4100.816033329565,38613.11032262786,3895.5460101919709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  19:00:00,3212346.945313057,32123469.453130567,3212346.945313057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12452.809690440345,24607.78870823371,232409.76652386864,23244.317155534383,29252.003893047047,3909.831476798842,36426.37913919039,3647.9416506694794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  20:00:00,3650593.087325361,36505930.873253609,3650593.087325361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3997.3558987706289,19422.57973824031,187965.68611974209,18804.878614080466,819.138034558386,3805.618496792667,34723.58362160367,3431.96463022158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  21:00:00,1734592.6477572516,17345926.477572517,1734592.6477572516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.10098267597007,17032.492211498426,165292.37960210574,16535.222703286145,0.0,3751.7645113885316,33621.86895913637,3276.0433137742659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  22:00:00,1099630.390108164,10996303.90108164,1099630.390108164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3742.801622300851,33074.40357215339,3179.9043034556059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  23:00:00,1102214.444105328,11022144.441053283,1102214.444105328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3819.5454041522505,33522.916078648566,3193.0295018687618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3867.5006909319179,33837.54526976014,3197.5580343737585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3881.6531145074075,33841.152813450295,3170.9655841737228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3881.6765328546787,33710.61398997327,3129.6925299449164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3877.9278492843056,33541.33863809943,3084.307385214907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,935.2637259918621,0.0,0.0,0.0,0.0,3872.5374682422777,33341.323054487955,3035.5561022318186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3607.877862139185,98.73835265133715,0.0,0.0,0.0,3845.9782852335245,33120.01897019326,2983.725831828447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,1544357.6303274192,15443576.303274192,1544357.6303274192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.993625400516366,74.8356110494836,0.0,0.0,0.0,0.0,0.0,0.0,2234.577892865708,57.3496328000353,282.9730114693828,0.0,0.0,3764.561974480271,32696.6852217299,2921.6206851822878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  07:00:00,2426847.7048002306,24268477.048002297,2426847.7048002306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.19804124502749,110.93188616956866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05431985716010453,0.7348980622138767,0.020265223932981335,0.0,3683.156282473316,31670.35391907913,2798.9849009936845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  08:00:00,3309337.779273041,33093377.792730407,3309337.779273041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1886.6908174382377,14761.406334064528,1426.8016329303956,0.0,3674.5906228055889,31358.920402672768,2752.5501312628018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  09:00:00,4633072.890982258,46330728.90982257,4633072.890982258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10530.181762000942,85162.17257276525,8096.957382527485,0.0,3698.7103151538228,31553.525680465176,2789.6318989731978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  10:00:00,4191827.853745853,41918278.537458527,4191827.853745853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1526.6167628035858,22660.984719651857,192421.72508623955,17835.041517085574,0.0,3726.2890521518245,31827.06814581859,2867.6636721241436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
