Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 10/14  11:00:00,5006932.296096677,50069322.960966769,5006932.296096677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9406.241313487286,34817.64885406498,311950.56172435879,29563.766024867768,13980.389734948512,3750.039391827617,32099.529125807338,2960.7361538424536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  12:00:00,4300219.75980894,43002197.5980894,4300219.75980894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15059.069185382332,40611.79856210815,393321.8893735727,38292.23213328237,59128.05679310724,3744.6781239833037,32039.639296073965,3018.6167935280825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  13:00:00,4083438.3096366466,40834383.096366468,4083438.3096366466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22932.45827667839,46064.96851669857,448869.4948550333,44076.321686812815,97845.27267981005,3731.0754464388908,31792.911091263377,3045.5991086604296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  14:00:00,3213658.5362172785,32136585.362172784,3213658.5362172785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23980.331028966917,46214.83806040866,434799.71908664898,42915.9421058291,102831.79164756571,3748.6180228033738,32080.541142434507,3115.102011251404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  15:00:00,2796092.186044971,27960921.86044971,2796092.186044971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19596.58177989895,43789.42117294354,405545.43273333107,39621.09855022809,86275.49050823508,3802.9141724018847,33315.0650764297,3270.1520625770187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  16:00:00,3008131.4503063277,30081314.50306328,3008131.4503063277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15378.411636817698,38195.753926291916,357227.556904509,34896.154271822954,69516.80655156252,3858.476309725242,34625.92926216158,3423.1304003680986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  17:00:00,1503732.2070483119,15037322.070483119,1503732.2070483119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23482.228374251135,227825.45927446863,22794.944412713696,26343.995897368524,4004.0437462082829,36299.04964745842,3589.6626704107277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  18:00:00,1533979.7433013758,15339797.43301376,1533979.7433013758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7033.760692048,0.0,0.0,0.0,4023.4660917132498,36521.690434716285,3578.260556484212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,1544357.6303274194,15443576.303274194,1544357.6303274194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.77699716633283,3889.494250084144,35179.44041579754,3384.6298280051585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,1544357.6303274192,15443576.303274194,1544357.6303274192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.568308173115864,3860.6964892729208,34081.39234370523,3220.5278044507638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,1985602.6675638247,19856026.675638245,1985602.6675638247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.883694875935459,3843.7932836541006,33380.12480004958,3099.831902632151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,1103112.5930910137,11031125.930910139,1103112.5930910137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.29487312000521,3830.742308375162,32865.43848175684,3000.897878212721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  23:00:00,1103112.5930910137,11031125.930910139,1103112.5930910137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6963059667056927,3818.756491126053,32436.31465130574,2912.0449783881547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3808.1709536161567,32056.59633510841,2829.3599030443799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3798.4516618686827,31703.22630901866,2750.86682931908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.479043442937865,3789.2023875144056,31367.580326524592,2675.7141908792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3781.865890489786,31076.04690153631,2607.7062705415125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.521457246161435,3777.144501792818,30836.435896119405,2549.003906191892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3774.112414323299,30632.61285560227,2498.2264959328347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,1545622.833627571,15456228.336275708,1545622.833627571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3772.3962735609236,30460.93884009866,2453.4502627021827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3775.5408697469708,30366.42322587388,2418.2885137741629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3787.4544173402084,30394.827667138194,2400.824080815244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3816.222545733899,30673.393410951907,2428.799480532058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3854.321632899437,31130.511066758805,2500.5787024055096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,1324819.571680775,13248195.71680775,1324819.571680775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,695.2581303315534,0.0,0.0,0.0,3893.0537963939316,31673.636107623464,2606.2637592598177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,1324819.5716807754,13248195.71680775,1324819.5716807754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2802.25433954958,25334.006072373188,0.0,0.0,3878.1175062861186,32109.072879042356,2729.172668372377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,1987229.3575211624,19872293.57521162,1987229.3575211624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6455.477451730197,45357.908298819595,0.0,0.0,3824.7311096366017,31662.300038138175,2836.0076559713559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,1324819.571680775,13248195.71680775,1324819.571680775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5042.936777292706,58706.59600800023,3274.2959425225255,0.0,3827.945106224495,31582.728919213074,2951.6839918703069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,883213.0477871834,8832130.477871832,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4188.1326134657069,26235.20655068287,0.0,0.0,3894.079107589247,32549.475915069954,3113.9013340357907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,883213.0477871834,8832130.477871832,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1765.2662805478479,11000.204355732902,0.0,0.0,3998.713128907708,34278.96106582962,3353.5310975813188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,883213.0477871834,8832130.477871832,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12650.477560737032,0.0,0.0,0.0,1642.8280812737147,233.72909317955195,0.0,0.0,34444.7019784353,4169.582209861971,36873.84260303825,3602.671489814882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,883213.0477871834,8832130.477871832,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18975.75937160956,0.0,0.0,0.0,6417.998114055114,0.0,0.0,0.0,172165.82544381874,4123.4445179032959,37289.2887188286,3588.1923617932905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,631.3361903461093,0.0,0.0,0.0,68871.22558657186,3970.8933409060716,35240.92105907628,3286.4187797846118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,883213.0477871834,8832130.477871832,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,644.3938230383401,0.0,0.0,0.0,0.0,3922.4162627491098,33696.72771829325,3054.0206783428718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,1545622.833627571,15456228.336275708,1545622.833627571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.954449652505,0.0,0.0,0.0,0.0,3898.3544252440294,32819.0397370204,2902.447354717675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.9544354916435,0.0,0.0,0.0,0.0,3885.6649180407437,32282.67757396915,2796.772264546757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,883213.0477871834,8832130.477871834,883213.0477871834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.8668373102426,0.0,0.0,0.0,172238.67816778917,3878.7354629042258,31913.487159673547,2716.267147238134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.7491571690131,0.0,0.0,0.0,137830.03701177697,3873.2859751471385,31617.409248002314,2647.855651037012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.20410448523275,0.0,0.0,0.0,172321.91922061289,3869.826779210251,31390.006558561847,2589.4105456563245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.995186599861407,0.0,0.0,0.0,137899.81474201976,3870.072063284067,31246.960800826346,2541.7207597628728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68961.11478346076,3867.5873728729827,31072.57442662284,2490.516602069631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18966.271718530985,0.0,0.0,0.0,724.278249266909,0.0,0.0,0.0,172430.33440193363,3836.4896866075248,30857.869462049846,2434.4193526503847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1347.3295911470248,892.5010121957804,0.0,3.520614797397893,0.0,0.0,0.0,0.0,559.9087190808508,0.0,0.0,0.0,34496.256341702836,3793.0166817118495,30708.97118821878,2372.9801821271119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,1546895.4569699399,15468954.5696994,1546895.4569699399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6966.520902195615,7015.445731451903,0.0,0.0,4094.2212862554267,2933.767774451315,2345.3236848220728,1814.3788833128872,0.0,0.0,0.0,0.0,1326.6206030432423,0.0,0.0,0.0,0.8088859150339399,3729.566404092982,30365.00903630376,2302.7047093326716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  07:00:00,4198716.240346979,41987162.40346979,4198716.240346979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4570.8168973207289,2511.1811951899496,0.0,0.0,3022.2860994334439,1702.3432997219596,1711.5847194443748,1387.5316158496165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3675.336147679851,29731.02559658469,2307.3739336038445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  08:00:00,7734477.284849699,77344772.84849698,7734477.284849699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.2001569822428,0.0,0.0,51.50856589427792,0.0,0.0,0.0,0.0,0.0,0.11337726024973505,0.26287914183110769,0.0,0.0,3743.761777532203,30580.10705605801,2441.7210460692547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  09:00:00,8223539.529098933,82235395.29098933,8223539.529098933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.297325328746696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3824.338255171541,31991.598226660553,2637.870597987754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  10:00:00,8397080.076892123,83970800.76892123,8397080.076892123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3864.5980772723239,32896.53413284723,2810.1684948874269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  11:00:00,10124553.201396784,101245532.01396787,10124553.201396784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2767.891564887626,7531.053080658228,40475.593454085516,2734.193800063433,0.0,3888.080897223123,33561.64934283783,2970.955481448738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  12:00:00,12279313.02049181,122793130.20491812,12279313.02049181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12619.861534278845,24002.156116180136,162333.21225503417,13527.388682651506,0.0,3902.4909556791005,34031.7890681397,3115.568304848927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  13:00:00,11628991.913757766,116289919.13757766,11628991.913757766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30073.136158359634,46668.57017753058,326095.35048768346,26098.437099371426,18395.636681465032,3916.1562753781397,34405.618665666385,3233.3141809443989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  14:00:00,7328521.205948031,73285212.05948028,7328521.205948031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41707.21306052351,65468.78960812733,461349.5994520075,36699.41651407818,73522.99891906105,3949.1256279305996,35248.44448135223,3400.964342487167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  15:00:00,7103553.90413572,71035539.0413572,7103553.90413572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50357.05078460468,75202.2701007531,543889.8109947775,46677.163923471,113082.90966552402,3998.6554523272118,36541.57894672731,3605.3567913689478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  16:00:00,9479192.658886852,94791926.58886852,9479192.658886852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59021.10280348012,80391.63944268435,619258.8951714188,55495.61137043867,146697.8165736278,4061.9988617810015,37602.72389406388,3753.5902288223794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  17:00:00,5597494.227431373,55974942.27431373,5597494.227431373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50783.633273717984,56724.042719314115,444637.36050383417,43780.59732205854,140837.12178856185,4144.135871976046,38468.082225410064,3847.287389490704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  18:00:00,4519715.852251042,45197158.5225104,4519715.852251042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39436.01034843212,40218.26851567974,353069.36288078877,35085.05230418465,110259.4817605458,4050.9011575733659,37724.59731746171,3755.4431767367339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  19:00:00,3223862.5192667536,32238625.192667534,3223862.5192667536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30675.472822733864,33118.30817366699,309864.13942355636,31007.255497918788,79738.86339438199,3894.3148926062565,35597.31318214673,3492.0651712516867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  20:00:00,3659945.976032139,36599459.76032138,3659945.976032139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19951.01343681158,26612.220378394413,257896.35068534516,25805.11633541773,44338.747706411414,3804.920722450097,33978.81387804565,3277.542402613623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  21:00:00,1731253.6858832376,17312536.858832376,1731253.6858832376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9069.561576259866,20370.43132400902,197655.75617760057,19774.823530932063,6909.309702438289,3756.6190839511089,32899.31038463345,3123.1727045767936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  22:00:00,1100628.9419785345,11006289.419785342,1100628.9419785345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3747.949960260243,32351.421043346312,3026.937426860215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,1104925.3264070999,11049253.264070997,1104925.3264070999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3822.8723205797039,32784.53136323867,3036.7013026570955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3869.439520048509,33078.61182696596,3035.819470385934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3885.3468513130217,33097.69274822327,3008.2060104926265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3890.809366411291,33039.36918478818,2974.3352849825157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3890.5906313403627,32917.44680531743,2934.9582649348428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,864.3279200847046,52.6863797762288,0.0,0.0,0.0,3858.5841936177146,32739.094118536555,2889.74081993903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3575.9811383507937,0.0,0.0,0.0,0.0,3811.0974219883498,32595.65137218646,2847.4996068172279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  06:00:00,1548175.1234791775,15481751.23479177,1548175.1234791775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,828.1735696576217,856.7735203168269,0.0,34.40051497933563,0.0,0.0,0.0,0.0,2290.047299477503,13.585123658170489,0.0,0.0,0.0,3751.025784600474,32176.74444230397,2787.7057345198888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  07:00:00,4202189.620872053,42021896.208720538,4202189.620872053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,837.9406612185129,414.47861577554087,0.0,114.76969784801098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3698.7116250109818,31363.759542316213,2695.3895514702878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  08:00:00,7740875.617395887,77408756.17395886,7740875.617395887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.19648976213638,7318.528748270055,43650.215613880064,3470.4882506222936,0.0,3763.969452207984,32027.617569084625,2772.155616780465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  09:00:00,8229693.519205143,82296935.19205143,8229693.519205143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6892.908314673826,21638.644056843,144797.30428141994,10906.43849088538,0.0,3839.6487318319238,33268.36773255384,2962.6496338480608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  10:00:00,8403630.559886007,84036305.59886006,8403630.559886007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18111.904643690807,38252.553636627075,266883.7845384519,20297.965474713525,1397.1330862176217,3878.782082051805,34072.35032821533,3137.5482299729226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  11:00:00,10132490.042399055,101324900.42399056,10132490.042399055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27417.36750215226,55621.92953844746,409014.38651243198,32441.8005200601,35795.161588883806,3904.432311208042,34697.43175488812,3300.104096273217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  12:00:00,12292494.72142899,122924947.2142899,12292494.72142899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32576.06488396451,62230.180232263905,471808.3467415385,41600.65494591094,78779.46441016752,3919.4700360640456,35126.98415177843,3426.137020536023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  13:00:00,11636240.373242105,116362403.73242106,11636240.373242105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44431.97992334162,78684.19666053761,599849.3722743272,57639.914375441556,116056.2466114494,3931.7825454060755,35460.168567668225,3518.758773257961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  14:00:00,7335611.393105556,73356113.93105556,7335611.393105556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40930.43720525031,74377.86940516487,564084.11554386,56232.863260797196,98462.11522228977,3960.045568242609,36199.0278670209,3634.1057943045295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  15:00:00,7108308.086800536,71083080.86800537,7108308.086800536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28230.49106477952,54374.350997102585,430582.1264873571,42743.430473611625,41045.87307388733,4004.2477820648125,37161.14295648979,3754.4228181811597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  16:00:00,9488604.045791964,94886040.45791961,9488604.045791964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15743.999346591785,37250.315602028924,298714.49484463469,29855.654527973416,864.9453246387149,4060.1714426508058,37946.29266528808,3833.544881405718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  17:00:00,5601369.373156695,56013693.73156695,5601369.373156695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.11448455749629,15369.002877226128,119408.555345574,11744.683200002719,10.317596112647728,4134.889606203332,38712.66975861259,3899.662328978107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  18:00:00,4522412.492428462,45224124.924284618,4522412.492428462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4465.35870039774,35426.06030612939,3497.3777240059864,9.312319517017326,4037.688058499505,37931.97069499361,3796.7790659109448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  19:00:00,3229201.7873113208,32292017.8731132,3229201.7873113208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08141703580170617,0.0,16.366239133411143,3873.2025242563047,35778.556133569735,3530.9200612052848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  20:00:00,3660730.582080007,36607305.820800069,3660730.582080007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.330077720675808,3773.980894182998,34119.83877292081,3305.7563824603009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  21:00:00,1725973.890648703,17259738.906487034,1725973.890648703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3719.3306787502394,33023.78539267888,3142.389872405578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  22:00:00,1099746.942273762,10997469.42273762,1099746.942273762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3704.6608106466599,32382.788215730416,3028.3544363275484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,1105839.3739136982,11058393.739136983,1105839.3739136982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6192556501220569,3767.8492876626407,32530.697436026207,2996.7866063777948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0769083343628292,3809.0341622110925,32635.996476253244,2969.767961547579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.77759448029101,3823.895115759437,32583.004062505046,2933.70852304431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3832.48458191293,32534.01072791738,2905.6690718834859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3838.047270128682,32467.82755421665,2880.817526791501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.206983727379,0.005246544035794072,0.0,0.0,0.0,3813.7679414096535,32386.411398787688,2856.165824023214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3464.6664140020004,0.0,0.0,0.0,0.0,3776.968641074161,32379.137333223425,2840.3170068540828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,1549461.4541941663,15494614.541941667,1549461.4541941663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,732.3141049698234,692.8254087692162,0.0,107.14400602249929,0.0,0.0,0.0,0.0,2131.8936630065329,0.0,0.0,0.0,0.0,3726.27374942293,32059.218129184428,2804.4297181391655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  07:00:00,4205681.089955594,42056810.89955596,4205681.089955594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.004498164946,608.5686070405157,0.0,185.17790186615344,0.0,0.0,0.0,0.0,0.0,0.0615624207093004,0.38778745990032817,0.05337733298903407,0.0,3680.0554559324307,31354.38850512776,2735.1814790530359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  08:00:00,7747307.270970831,77473072.70970834,7747307.270970831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3747.675664283752,32067.46887136062,2819.818566751495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  09:00:00,8236482.426302688,82364824.26302688,8236482.426302688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1098.8778786149927,4662.823182952526,235.26109141034386,0.0,3823.1629286370787,33231.64673111484,2993.407685878859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  10:00:00,8410422.766339427,84104227.66339426,8410422.766339427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7203.636783564783,44843.547424080905,2909.0453465571224,0.0,3862.5653339397565,33992.795336784824,3144.1102481742689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  11:00:00,10141020.881341985,101410208.81341987,10141020.881341985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11754.958590217197,82804.03079108834,6204.300570684125,0.0,3885.8528312335699,34557.32084881875,3279.122360793815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  12:00:00,12303982.83382938,123039828.33829382,12303982.83382938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13379.92526603017,99595.98032955674,8248.262684958348,6.109884406054465,3900.456633077471,34954.13416124016,3380.4940424344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  13:00:00,11645483.490530802,116454834.90530804,11645483.490530802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,529.2817262572877,18694.943388603035,142634.27664748435,12743.012513051646,0.0,3912.2793128954515,35253.78090386922,3458.258406102644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  14:00:00,7342050.8109603,73420508.10960299,7342050.8109603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,476.63674508872938,18793.289152254187,142932.9048702986,13175.120935629644,16.551126016012707,3938.8847199968229,35881.06985755881,3556.0471114036579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  15:00:00,7113726.643362767,71137266.43362768,7113726.643362767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15695.291049565065,120540.24726419505,11259.16813188189,12.961969311295242,3974.746137966453,36778.848097566304,3673.3518757235035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  16:00:00,9497394.528398736,94973945.28398733,9497394.528398736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11966.876217702964,92401.90966033536,8624.793700821896,15.931588889784843,4010.7579799894685,37467.04023866542,3751.8028195027748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  17:00:00,5605660.843707838,56056608.43707837,5605660.843707838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3866.0898448255745,28090.26051258763,2548.868647946751,0.0,4016.387164164313,37685.88769956733,3766.01535037653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  18:00:00,4525659.083808847,45256590.83808846,4525659.083808847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.07805897988758,795.5087884907106,71.49698853419055,4.841518037030803,3924.713279814587,36604.781718265986,3625.8823492264498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  19:00:00,3233498.9846098108,32334989.846098108,3233498.9846098108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3806.7929306787907,34741.144124500075,3379.6116323010085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  20:00:00,3662630.889486024,36626308.89486023,3662630.889486024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3727.421730288495,33372.37083302045,3183.535940925034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  21:00:00,1723068.6718711458,17230686.718711456,1723068.6718711458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.654933884771714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3678.80712922708,32408.48940874208,3034.8433689392079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  22:00:00,1099370.8806862033,10993708.806862036,1099370.8806862033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3664.2579496132445,31797.62553041312,2923.4020603760807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  23:00:00,1106758.1815672618,11067581.815672618,1106758.1815672618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3722.460998147479,31858.356529085562,2877.8313274384315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3759.611662934458,31886.498777151322,2836.8222502759456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3772.5225372668635,31802.09579646679,2791.8214536347406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3779.5262330585817,31735.21605291485,2754.794903143493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3783.7535670328304,31661.88921824068,2720.45021338016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,547.6797339440526,0.0,0.0,0.0,0.0,3786.2561715191429,31573.275586831103,2686.534417064315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2346.979987432675,0.0,0.0,0.0,0.0,3775.4502315833249,31562.037023739005,2663.9002152637356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,1550754.0681802505,15507540.68180251,1550754.0681802505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1825.886988535635,1523.4599696129272,848.0107303915075,924.8411426876725,0.0,0.0,0.0,0.0,1576.1680756633417,0.0,0.0,0.0,0.0,3703.9540493802439,31267.548386964732,2635.6158142664819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  07:00:00,4209189.613632109,42091896.13632109,4209189.613632109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1393.4474517276984,1184.1181703847947,789.3511610030481,822.8040378632221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3648.8363379261757,30639.408944006325,2603.059843842626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  08:00:00,7753770.340901252,77537703.40901253,7753770.340901252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3719.2370431988786,31437.66136212788,2710.376783932061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  09:00:00,8243314.661285509,82433146.61285509,8243314.661285509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3802.8632084517246,32699.977420358493,2889.4786095499018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  10:00:00,8417259.65773135,84172596.57731352,8417259.65773135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2385.5906542592508,11699.814093467668,588.5506353593511,0.0,3843.360798356005,33468.01726421654,3034.2755614027648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  11:00:00,10149575.280050228,101495752.8005023,10149575.280050228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11133.781002314032,78668.83361398359,5468.999076149253,0.0,3867.565408034849,34041.33594356574,3167.514515328446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  12:00:00,12315458.160110537,123154581.60110536,12315458.160110537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2230.467163866036,20578.423206322877,157510.5171739798,12461.149777964134,0.0,3884.6789999430077,34491.229846679744,3283.412722276149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  13:00:00,11654983.079714418,116549830.79714422,11654983.079714418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15003.030021058992,34051.82284867698,268231.87434386237,23030.60729536549,1400.4354427367364,3896.9116789444994,34803.34321010027,3370.2985705205635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  14:00:00,7348429.313583186,73484293.13583185,7348429.313583186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20342.14522079634,38532.00353733257,303400.26068948497,27185.023751712593,12385.439054824643,3916.3755150247945,35306.91286193343,3460.1553944685208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  15:00:00,7119202.033034552,71192020.33034554,7119202.033034552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20995.09318545117,40149.66216941334,315229.59296936649,28642.870756135555,16715.583912891427,3941.463301599056,35981.75873993597,3549.571150463997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  16:00:00,9506150.008103233,95061500.0810323,9506150.008103233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22091.026446292584,40478.18391257718,322058.69215245908,29691.38345330038,20963.794057060408,3965.6637723019728,36683.53618355905,3642.798378120424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  17:00:00,5610014.513144962,56100145.131449628,5610014.513144962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8349.490224726831,23549.218190489908,184835.78912069789,18255.169803703513,3316.794958250539,3935.9123389565795,36485.64632980366,3625.5448017975429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  18:00:00,4529025.440587555,45290254.405875537,4529025.440587555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12603.443169873653,113316.73207373731,11332.401446373324,0.0,3850.4958843257797,35238.41843370026,3468.1124554652067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  19:00:00,3236893.215908263,32368932.159082634,3236893.215908263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4800.065209267709,43838.60102294746,4377.428527475698,0.0,3768.775322828953,33825.85947450898,3280.3726364247256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  20:00:00,3664959.678736058,36649596.78736058,3664959.678736058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2006.1386306840066,19038.366054891696,1894.7012778393637,0.0,3708.663923419046,32727.59812237097,3123.6802729277758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  21:00:00,1720213.2257840886,17202132.257840884,1720213.2257840886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2816.657201108061,27425.201414830797,2734.40694704915,0.0,3670.4586214916678,31934.14410594184,3002.8826903561478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  22:00:00,1098976.5570843423,10989765.570843425,1098976.5570843423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3665.0787450611685,31500.298302978164,2921.721256457759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,1107681.4772716074,11076814.772716074,1107681.4772716074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3737.679982231071,31854.59289309585,2924.319983429698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3785.2406181707735,32103.614223148863,2924.770490826915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3803.7742271243048,32146.662191957,2908.9576709442737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3815.0495990626739,32170.39509938941,2895.216427636619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3823.4707679635537,32187.924201839214,2883.6760306482358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1136.0176452696356,0.0,0.0,0.0,0.0,3830.3637671507206,32201.30028053223,2872.9522500333916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4702.017822459028,2659.1665437384006,0.0,0.0,0.0,3821.1966301604609,32285.83405653664,2870.3801608218307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,1552052.5826420398,15520525.826420393,1552052.5826420398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.82575093129056,494.6739429260154,0.0,55.74670589093527,0.0,0.0,0.0,0.0,3420.042721724429,6671.556549611386,59420.04461480487,5258.295707764426,0.0,3745.6025418374267,32027.583558072463,2840.72647057972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  07:00:00,4212714.152885536,42127141.528855379,4212714.152885536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.61153421548466,493.2094068119895,0.0,123.17958014015962,0.0,0.0,0.0,0.0,0.0,6720.1169495147619,61037.2404413186,6099.01602951642,0.0,3685.4022789234807,31278.843293925438,2761.1086125840517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  08:00:00,7760262.913210196,77602629.13210197,7760262.913210196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2427.4184588486966,15687.633672082717,113041.97852986637,9637.131501260274,1.3875147788064127,3749.45421028542,31974.69328718183,2836.0531366026386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  09:00:00,8250167.944823774,82501679.44823775,8250167.944823774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10453.690105627327,25060.77162352268,182528.8463686857,14853.88070415531,19.534377568906235,3827.49754494362,33248.53391145153,3012.905682797263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  10:00:00,8424113.603848383,84241136.03848382,8424113.603848383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19195.790009100092,35747.72225389779,257414.57670272314,20135.42919835434,9375.41773036518,3869.8731952727518,34106.48223432067,3170.044139184078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  11:00:00,10158150.053256898,101581500.53256902,10158150.053256898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21714.103396303293,39845.37913183451,295732.4735327126,23995.973643311052,21670.327536739427,3894.813728426788,34736.401288846275,3311.6511455557035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  12:00:00,12327010.728929013,123270107.28929016,12327010.728929013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17386.787944840373,37836.9679655445,280644.99012581157,24096.41211295796,17232.055175471094,3906.882678870487,35131.26801350061,3413.4313547972744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  13:00:00,11664686.502496336,116646865.02496338,11664686.502496336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19625.563089035455,48411.044292808685,363225.6910325888,33038.240680086725,11780.586827704727,3918.6097362569105,35456.803236922766,3490.431497428465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  14:00:00,7354756.878649633,73547568.78649633,7354756.878649633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19490.525897284588,47976.23589817298,363433.16802428636,34163.363555623706,8835.356905279152,3941.5046648475315,36066.59493558229,3588.1922121140416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  15:00:00,7124699.690172979,71246996.90172979,7124699.690172979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19217.702143778504,48103.831803598914,372719.5925359512,35801.71256993594,9024.396992082953,3970.604339246264,36811.50092073868,3689.850831519447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  16:00:00,9514897.672014222,95148976.72014219,9514897.672014222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19264.374569697407,45866.96928544517,362223.76074795165,35320.8319712243,9195.646966434268,4012.7928546490654,37535.51055267302,3774.146805974797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  17:00:00,5614383.017756137,56143830.17756137,5614383.017756137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10024.020296394721,27611.442356923304,211701.6609582185,20644.1813971135,1729.5246204437029,4025.5543615951216,37805.235256950466,3797.412358486971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  18:00:00,4532485.086525666,45324850.865256648,4532485.086525666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4100.2209399161979,19706.358119412504,178989.84252465159,17905.565240274347,0.0,3933.4110716339416,36776.41535810701,3673.202423227883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  19:00:00,3240545.534940662,32405455.349406616,3240545.534940662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,904.6737978616426,17200.24106236971,163930.29985483958,16398.874985000064,0.0,3823.959054377194,35005.74034254113,3451.751252591157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  20:00:00,3667818.8215861998,36678188.21586199,3667818.8215861998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15160.353300982775,147136.2484755454,14717.849307142913,0.0,3753.899715558153,33709.60096421125,3275.4530666058565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  21:00:00,1716118.1846688453,17161181.846688454,1716118.1846688453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13679.417148894965,132781.29041257085,13280.93251325339,0.0,3711.0633304676246,32812.38982097437,3144.3598596206099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  22:00:00,1097726.119846405,10977261.19846405,1097726.119846405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3704.5475692073666,32358.37155762574,3062.245291159205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  23:00:00,1108608.987601457,11086089.876014568,1108608.987601457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3781.9253831289158,32806.265899626516,3078.533836663804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3832.4554777431746,33131.641989515534,3090.5745405025174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3851.355474543734,33196.19932713505,3080.2662561410454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3857.600466350393,33158.87303682601,3062.1082227298045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3861.177954587373,33106.40873951862,3043.7739107142135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1361.7783584921056,0.0,0.0,0.0,0.0,3864.205514253103,33050.48777576272,3025.7268042731727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5934.932903004374,6267.783194031094,0.0,0.0,0.0,3844.598391946802,32981.7898125015,3006.34974871231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,1553356.613036775,15533566.130367753,1553356.613036775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.561660645609837,0.0,0.0,0.0,0.0,0.0,0.0,4166.896098728401,12609.627471401998,112368.80599480366,10064.374636794375,0.0,3766.2532680469655,32650.07687466739,2965.750189247781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
