Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 10/21  07:00:00,2440988.963343503,24409889.633435035,2440988.963343503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.89268411498711,431.686749568955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9254.73436994575,89769.81518250743,8953.429598050214,0.0,3684.983012877283,31580.103978153635,2844.5078106094695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  08:00:00,3328621.313650232,33286213.136502316,3328621.313650232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.28892765913577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11866.502941386681,105913.99487736727,10568.906787577402,0.0,3657.518882392889,31058.33445522761,2777.965849825255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  09:00:00,4660069.839110325,46600698.39110325,4660069.839110325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16489.67072073359,149219.61923807997,14902.29964687059,0.0,3679.1186620978567,31184.206438814184,2790.067136844658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  10:00:00,4216253.663956962,42162536.63956962,4216253.663956962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.47080520134222,20585.784137256902,188584.990222854,18841.06383880064,1.3660542432624868,3709.5930148559625,31432.77951268354,2832.796239780128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  11:00:00,5034213.255914673,50342132.559146728,5034213.255914673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2109.950478338136,24053.22623145786,211371.52010183224,20872.132891057452,23.22745001142344,3736.111698171757,31696.794256090052,2891.91119992432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  12:00:00,4323542.165620138,43235421.65620138,4323542.165620138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2790.619760757941,25062.743106828097,233184.63100532746,22489.789258440374,1328.3770325787248,3734.814794290518,31706.782437968883,2936.0262261577538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  13:00:00,4111468.317137195,41114683.17137196,4111468.317137195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5587.46343027258,26768.17162761548,251409.65152637839,24289.790916807542,16738.03746732521,3721.981824628143,31507.03917636919,2953.5699195586737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  14:00:00,3237463.780193724,32374637.801937246,3237463.780193724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5557.257878276424,25651.734351423194,239563.51938623625,23349.355113083093,19940.62320128789,3722.5193320300629,31538.23714476825,2983.31619510533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  15:00:00,2810213.6012911784,28102136.012911776,2810213.6012911784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3928.3445153666605,24660.03280535022,225049.23158198305,22173.072135662896,14663.44191575284,3735.620136207566,31861.923237436393,3027.575123818924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  16:00:00,3015085.783719442,30150857.837194418,3015085.783719442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2251.4395882541045,21595.435599204433,206617.79475112694,20672.00294450462,8741.059611519635,3730.5278099279755,32010.41241584018,3041.48579343603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  17:00:00,1496148.4938823716,14961484.938823719,1496148.4938823716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19165.460838381125,185972.46587213703,18605.35235173532,36925.61565135388,3675.6211377900378,31275.744572761654,2945.3079168948027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  18:00:00,1527581.7034079699,15275817.034079699,1527581.7034079699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3642.362181273409,30611.372364526876,2842.051231981814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  19:00:00,1551304.3864416206,15513043.864416205,1551304.3864416206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3708.3677531612299,30938.86652825971,2838.7186898838215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,1553356.613036775,15533566.130367753,1553356.613036775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112602.87058192985,3749.5182535682577,31115.016069677262,2822.5982974493147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  21:00:00,1997172.788190139,19971727.88190139,1997172.788190139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111087.26896705166,3766.7057096144728,31128.448367920286,2793.3445348637876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  22:00:00,1109540.4378834107,11095404.378834108,1109540.4378834107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110185.86316529864,3774.459254273114,31085.758932076187,2760.5056627710948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  23:00:00,1109540.4378834107,11095404.378834106,1109540.4378834107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3778.605471516669,31021.58502629648,2726.742309080046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3781.917257203934,30958.70154442321,2695.121923455586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3785.0375791367,30899.937694875553,2666.525817058166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109753.42482362558,3788.211331159989,30844.581478823617,2640.764658496481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108448.3087183768,3791.194146390098,30780.48713042376,2615.5130838899538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107624.91464427444,3793.4101330691389,30703.12267260785,2589.99474077161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3794.7176461811156,30612.19840541384,2563.731214169338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,1554665.7731882064,15546657.731882068,1554665.7731882064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3796.829331762685,30535.921370708893,2539.478211085702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3800.8186925912884,30500.72248519251,2521.972461970155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3794.2633375993616,30369.590559993445,2498.8489685787355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3816.5915485131938,30568.584568731403,2518.717513035645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3848.9190454678689,30906.91712105097,2566.6252767036619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,1332570.6627327484,13325706.627327485,1332570.6627327484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79710.4404892486,3867.3871324742087,31154.410477215326,2597.7553547136765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  12:00:00,1332570.6627327484,13325706.627327485,1332570.6627327484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3905.9374711203997,31711.271458412244,2679.2913875662586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  13:00:00,1998855.9940991225,19988559.940991224,1998855.9940991225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116901.13616946021,3932.897489375436,32170.93560111754,2767.634599071411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  14:00:00,1332570.6627327484,13325706.627327484,1332570.6627327484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114105.15444337095,3960.019901146861,32675.848751277346,2859.0630613632699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  15:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111556.8515523256,3988.368264522572,33159.602218027554,2942.447694518312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  16:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109708.92223432598,4001.021562745356,33368.3142206531,2979.1946252496688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  17:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4003.401962040547,33423.66557834829,2984.4636975637206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1397.0745135809269,0.0,0.0,0.0,0.0,3973.9162724123127,32939.90817339399,2915.899001939603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1376.5925975798362,0.0,0.0,0.0,0.0,3946.4509950922258,32314.229819947705,2822.694197047583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1342.1716654287796,0.0,0.0,0.0,112442.65985456278,3917.791925944441,31688.534819903784,2727.281922041129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,1554665.7731882064,15546657.731882062,1554665.7731882064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1283.384891740976,0.0,0.0,0.0,110740.00266426453,3904.9915989037315,31354.485959832422,2664.8958979870378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1085.1440462794406,0.0,0.0,0.0,108971.93065109023,3899.6675025318106,31119.00924550251,2616.3706563463699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,888380.4418218323,8883804.418218324,888380.4418218323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1024.094274040538,0.0,0.0,0.0,141241.78598330674,3880.7636821238959,30739.42964200804,2554.9139511507098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1387.5957337611297,0.0,0.0,0.0,137856.58776752989,3876.465947941848,30547.805121424855,2512.1494866854379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,466.4769373221134,0.0,0.0,0.0,172271.79491800548,3879.0365277549356,30447.741505304923,2477.599239720808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,789.6661900493978,0.0,0.0,0.0,137924.63219251933,3881.5811464298019,30376.139546886,2446.036885889775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.1149713979494,0.0,0.0,0.0,172472.603844485,3881.3005707678328,30277.238485912458,2410.886438596008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18964.54969207609,0.0,0.0,0.0,4012.4019592614915,10.185554630508733,0.0,0.0,172503.43942871609,3852.6608058130129,30163.89700645998,2373.9339414740168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.4589367137848,0.0,0.0,0.0,164047.85022705256,3810.7826017643185,30121.704482270787,2344.8192607743915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,1555979.6754009552,15559796.754009556,1555979.6754009552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.3164896644607,4476.927519538726,0.0,558.725281501372,3450.746249634279,2795.212786618186,3327.3899425925708,2062.814254693058,0.0,0.0,0.0,0.0,4225.218685477812,0.0,0.0,0.0,11884.93177948466,3742.0436591915756,29841.09496113041,2323.594984048584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  07:00:00,4223373.404659735,42233734.04659735,4223373.404659735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1646.3935537990008,0.0,613.111110476616,2450.3862791241006,1466.3354862518909,2384.1754737221215,1634.1623048911725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.93893629056454,3686.968280441072,29243.273271634214,2324.3130664829207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  08:00:00,7779898.377004775,77798983.77004774,7779898.377004775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.90598119493799,0.0,115.85487561009018,287.58479755687548,0.0,0.0,0.0,0.0,4128.612547648452,3492.8941693360245,12326.327084843222,1055.5473716934064,0.4687393732806369,3752.3692351509127,30101.961085517254,2453.6789952127089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  09:00:00,8263746.604898644,82637466.04898645,8263746.604898644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.504998975280055,0.0,0.0,0.0,0.0,7985.880272150785,10731.539596862873,53403.66702126826,4208.204063569596,0.0,3831.2231324732417,31539.1982548903,2644.141172326635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  10:00:00,8446196.41060237,84461964.1060237,8446196.41060237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12132.931315667729,18295.173167023248,102260.95861072744,7517.5780103996489,0.0,3869.454873650668,32441.319395062146,2812.6691410925138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  11:00:00,10184208.60607614,101842086.06076142,10184208.60607614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13517.814240062447,22104.45041452355,136817.53013323667,10009.358913848346,134.26099592458398,3890.4818847128478,33093.31207028109,2975.9268383102605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  12:00:00,12358642.055413688,123586420.55413687,12358642.055413688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10556.364273609397,21332.80234052952,140782.2025495281,11663.727292158897,631.6933527084061,3899.3917944575239,33492.96558773286,3105.822857359403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  13:00:00,11695040.277988173,116950402.77988175,11695040.277988173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14376.587927350143,25933.878313696176,177462.8655497489,13498.024395800401,1306.8592601953542,3906.4524036530985,33768.726389598414,3202.0213747450018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  14:00:00,7373783.549794749,73737835.49794749,7373783.549794749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14576.07512834466,27480.831156427943,187561.27358117116,15098.166161837158,1441.4888183136516,3934.3516813190547,34511.45761604308,3345.0319148195997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  15:00:00,7142439.5190231869,71424395.19023188,7142439.5190231869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13558.940930246994,27906.075583283702,194024.75282782483,16353.544026583453,830.1510192817226,3982.1144052841716,35908.157138785864,3538.110424349396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  16:00:00,9540188.919113292,95401889.19113289,9540188.919113292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12907.177229300944,27096.840678801444,193947.33087285446,16915.695616819547,231.4383646349339,4047.8879457709574,37219.86826185519,3704.1339375856275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  17:00:00,5628233.933854616,56282339.338546168,5628233.933854616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1518.1645452761396,14910.776793519495,103206.16938389025,9948.898278601826,0.0,4167.5119867183689,38505.914998620196,3836.8969257359569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  18:00:00,4543574.117534998,45435741.17534998,4543574.117534998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6266.295711355223,48703.29576301484,4843.652278502424,0.0,4066.699775207626,37784.74432291101,3736.611883820982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  19:00:00,3251704.721469792,32517047.21469792,3251704.721469792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1258.6487548018554,10133.972757940139,1007.1365706560196,0.0,3877.937690770222,35195.09462135056,3407.1031430662426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  20:00:00,3677289.3480260039,36772893.48026003,3677289.3480260039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0972451169897941,0.5501454799863076,0.0,13.918501795832063,3773.323311557288,33355.644474097564,3159.3361881373677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  21:00:00,1712680.8669753546,17126808.669753549,1712680.8669753546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.1852378550357,77.78262740487351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.4108620959173,3715.5870102981887,32187.03903230104,2989.3510872723129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  22:00:00,1097366.8877185132,10973668.87718513,1097366.8877185132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,550.1147676575924,3700.3128115242145,31513.0793617525,2874.1601163625184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  23:00:00,1111414.053857825,11114140.538578252,1111414.053857825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.41409375632426,3764.1564061001738,31631.9528995591,2840.2972993314067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3803.0561388452749,31675.922452308205,2805.117316577362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3813.5360003392695,31536.745771261,2754.7235225145197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.552882513482834,3815.54556936596,31377.761759818968,2704.858524323573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.56158576214356,3814.218695483778,31211.714204244618,2655.080453068893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.6120130504357,0.0,0.0,0.0,0.0,3783.6859133463256,31046.89344035386,2605.4949802311596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1145.8923473147432,0.0,0.0,0.0,69034.96967848327,3741.563776239882,30953.935733171016,2563.6727366633356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  06:00:00,1557297.9305753252,15572979.305753254,1557297.9305753252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.5231441631798,1939.7659324433242,0.0,0.0,2834.383056420346,1995.5361422754232,1618.3295869762317,1305.5821830679645,0.0,0.0,0.0,0.0,627.9742961174079,0.0,0.0,0.0,34896.96241964207,3686.7232573386179,30594.582435336328,2518.7104902478347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  07:00:00,4226951.525847311,42269515.25847312,4226951.525847311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.6532173940508,1161.8106696357416,0.0,0.0,2176.371509097147,1241.2219804725583,1459.83214238096,1222.3938257414075,0.0,0.0,0.0,20.020987952045048,0.0,0.0,0.0,0.0,909.8408073098211,3634.4314007355849,29907.764335102354,2483.0798463430526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  08:00:00,7786489.652876625,77864896.52876625,7786489.652876625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.2964366276351,0.0,0.0,15.657839033355723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.831013739686,3703.235745168325,30669.31431568997,2585.5483543707289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  09:00:00,8277770.610108922,82777706.10108923,8277770.610108922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.8255161842714,3791.0994066108039,31970.187509010986,2760.8139122494428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  10:00:00,8452156.99615405,84521569.96154049,8452156.99615405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1604.1949797453872,6458.479675966999,333.08524782873266,1.3317673225734353,3838.378569113403,32838.283371822676,2926.3172934107626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  11:00:00,10193690.893599764,101936908.93599765,10193690.893599764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9551.753625234851,61457.56916270464,4054.352863079635,418.3080981162919,3867.944269599298,33527.4257518117,3091.313563835098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  12:00:00,12373070.237789216,123730702.37789215,12373070.237789216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.0128632832389,15645.85136519384,113952.63768822984,9115.328762883295,1764.1818054609794,3882.554281178486,33961.91851026502,3222.490453881301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  13:00:00,11707371.890001679,117073718.9000168,11707371.890001679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7944.70702350442,25729.005082910768,194159.74503070644,16219.968078981381,3605.647591848325,3893.8238605855128,34259.678313223725,3316.901586829487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  14:00:00,7378530.385332044,73785303.85332042,7378530.385332044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10712.156079053311,29537.5427381273,221542.0492987179,19615.94594432493,2974.2556993277155,3925.7593196651307,35009.765054015465,3443.1239777524694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  15:00:00,7147512.616727872,71475126.1672787,7147512.616727872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10217.423260189744,29091.028733930016,220430.53968520839,20047.980323393454,347.40386363877885,3967.0405800019777,36164.658968650496,3595.0786769053436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  16:00:00,9549180.107496504,95491801.074965,9549180.107496504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10025.889796181229,27531.164861022553,211846.0767382826,19570.312457242264,0.0,3997.3385335428426,36957.491113867145,3693.1061337945777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  17:00:00,5630838.013825387,56308380.138253878,5630838.013825387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.8685272876831,16264.210465596181,119996.86013555892,11696.34385313521,0.0,3991.3116930963349,37134.09323168759,3706.271043823405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  18:00:00,4551841.234265164,45518412.342651639,4551841.234265164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9505.388852061578,82618.24843382267,8259.20487380644,0.0,3906.3958685970335,35983.566567196096,3553.538327966939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  19:00:00,3255132.9088870647,32551329.08887065,3255132.9088870647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5721.91948385476,51538.633873296145,5148.252221613349,0.0,3796.3998065391886,34094.08617508373,3308.967987585409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  20:00:00,3676623.2498395114,36766232.49839511,3676623.2498395114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3157.266356509422,29526.697831188838,2944.770770749841,0.0,3723.7770999050978,32770.12078883846,3123.3988297345256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  21:00:00,1701026.7093862938,17010267.093862937,1701026.7093862938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1578.803796756716,15193.36088138792,1510.0223600696184,0.0,3680.865389219334,31864.38013588932,2987.282323427345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  22:00:00,1091990.217711695,10919902.17711695,1091990.217711695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3674.2531369649989,31363.53977516174,2898.0568089655937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,1112355.6646966609,11123556.646966609,1112355.6646966609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112651.79644284344,3744.5536475012256,31631.39672176231,2892.1742577623774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3787.8713409949857,31777.649746663632,2882.7560930620895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110933.00013316614,3799.008677965254,31688.27839038409,2852.495459119569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36819.718737599156,3789.009963140825,31441.84070121418,2809.2456712398477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8347416645516274,3791.4272512220447,31329.545399697356,2778.7599057934896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,900.729111373371,0.0,0.0,0.0,0.0,3769.06394244222,31260.592072908916,2750.427245889259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3481.2717169812369,0.0,0.0,0.0,72069.11086492056,3731.759418906154,31239.961219921213,2726.8224851608645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  06:00:00,1558620.1483225323,15586201.483225324,1558620.1483225323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1672.716326103963,1233.5688992910912,372.4793258220825,760.2450674664046,0.0,0.0,0.0,0.0,2091.72396341619,0.0,0.0,0.0,13.45152465720922,3682.7346899343899,30937.549940548124,2690.936324551845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  07:00:00,4230540.40258973,42305404.0258973,4230540.40258973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1350.304905354835,1083.7951079689877,555.5509925696066,788.2383289774558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.335859597634344,3638.429483686199,30275.605147392653,2642.8243908413226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  08:00:00,7793100.74161266,77931007.41612661,7793100.74161266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3708.9437636650875,31032.226035649135,2734.243674959489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  09:00:00,8283646.787616914,82836467.87616915,8283646.787616914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3791.2903981004899,32277.22643607782,2891.742624934743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  10:00:00,8459554.469402155,84595544.69402153,8459554.469402155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2043.8991264155132,10276.790301273328,588.2504615791032,0.0,3831.674546688237,33023.16483883604,3016.1806374537229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  11:00:00,10202782.831003149,102027828.31003152,10202782.831003149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7639.240641972226,49620.38162758688,3480.941672230712,7.295866482122783,3860.446671152196,33661.28104844789,3144.899824110494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  12:00:00,12383693.22069205,123836932.2069205,12383693.22069205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11621.799289164655,83561.92113947463,6603.320839650926,8.548682482037409,3873.383260677831,34055.02556667795,3247.445274160791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  13:00:00,11719702.456961455,117197024.56961455,11719702.456961455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2570.856490475197,20530.530988296316,154080.10103180904,13051.858248510462,13.890605252811346,3882.0147619407368,34280.78122719566,3316.956714476492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  14:00:00,7383664.717110306,73836647.17110305,7383664.717110306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3655.675696589462,22499.119033070983,168473.09415561966,15088.854189958343,25.169235296379289,3915.403809618507,35015.332330265555,3440.1705508398028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  15:00:00,7154352.777784273,71543527.77784273,7154352.777784273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1110.8290077926016,19971.920607279986,151340.2583533761,13947.451954756265,12.211061652603745,3960.902366887846,36200.79464828512,3599.974645134656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  16:00:00,9555875.721294472,95558757.2129447,9555875.721294472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16896.375844659764,129885.19636658125,12137.301808984708,21.968802612942925,4018.019299874688,37291.97158144546,3731.308960831518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  17:00:00,5636840.123348676,56368401.233486767,5636840.123348676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7247.409545004346,53129.42643375881,4985.226246600146,0.0,4105.946356375364,38258.79071725331,3827.087636399669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  18:00:00,4557610.373462351,45576103.7346235,4557610.373462351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1727.1165727938404,13929.9640320417,1373.7649046900268,0.0,4004.045886530188,37430.276397742586,3719.1322660413459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  19:00:00,3255170.4350956988,32551704.35095698,3255170.4350956988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.056896268916850848,0.2824700053520967,0.0,0.0,3836.5072361679347,35047.00779050508,3420.854575966087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  20:00:00,3678717.94770502,36787179.477050188,3678717.94770502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.81271372501495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3735.990758330161,33351.461792995244,3190.4949796086427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  21:00:00,1776827.3735773443,17768273.73577344,1776827.3735773443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.826219196885174,397.4361044292321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3680.4930610368598,32251.05128803829,3028.0758836732218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  22:00:00,1113300.1059446659,11133001.059446658,1113300.1059446659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3666.6884106134718,31629.462039889786,2918.8577136111396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,1113300.1059446659,11133001.059446658,1113300.1059446659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.213767187763007,3730.352198710762,31801.769557308653,2892.2823273810829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3767.46382094123,31852.208675856124,2858.545004900645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.469362697599128,3773.137625267649,31660.754639543422,2800.6213606365274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3769.434130291173,31415.95197592361,2736.7986063762657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3763.5173319120428,31163.375043053045,2672.0656643818135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.2672938196267,0.0,0.0,0.0,0.0,3757.1970027148765,30909.57049729135,2607.7517451280325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1067.5428147542455,0.0,0.0,0.0,103361.7755668643,3738.35838044151,30731.605540933408,2552.4989022700717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,1559945.9370803144,15599459.370803142,1559945.9370803144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2398.039907443598,6795.95139870952,0.0,0.0,3036.957764495832,2502.323644379336,2201.4985073694158,1576.3501603136502,0.0,0.0,0.0,0.0,712.6785693029095,0.0,0.0,0.0,11.861162504798705,3664.098718438194,30359.16503574589,2508.5353928886727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  07:00:00,4234138.972075139,42341389.72075139,4234138.972075139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1843.5830454288369,3215.6000620425127,0.0,0.0,2207.4431511908667,1337.623916776716,1713.4009621276958,1321.28246973283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.286728772400089,3606.9959352062999,29751.33837773548,2488.696487269135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  08:00:00,7799729.685401571,77997296.8540157,7799729.685401571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.66773215241833,0.0,0.0,33.80442602991003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3677.303274094655,30581.385571432038,2599.4798399782268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  09:00:00,8291017.889058758,82910178.89058759,8291017.889058758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.5121300671024,0.0,0.0,0.0,3770.9439595197316,31931.88884349559,2782.705563995814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  10:00:00,8466793.197651325,84667931.97651322,8466793.197651325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8722.771819327922,57428.295741804155,3824.547465926313,0.0,3821.3151032968146,32799.51128960501,2955.0253940924396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  11:00:00,10211580.313508807,102115803.13508809,10211580.313508807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2504.6859681722964,20759.196803768886,156260.79726439387,11489.652298910578,30.68781026816919,3851.5432411881795,33455.90007744648,3121.5097848133689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  12:00:00,12394518.307703536,123945183.07703537,12394518.307703536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7277.678601324737,27707.197489735085,219156.41671987796,18425.884836767294,1017.612823547795,3869.8149687909155,33924.645370737555,3259.1677353428519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  13:00:00,11729723.029258667,117297230.29258667,11729723.029258667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19053.378904664572,41088.85725932578,327563.41296963629,29779.904320580332,11264.024879046547,3884.659492167965,34280.90042572509,3362.660968843285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  14:00:00,7390230.6059522819,73902306.0595228,7390230.6059522819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21202.062385782654,44521.72101336587,352228.06824017615,33497.1035637091,16028.235013852602,3919.9712389778217,35094.230988632946,3495.1136251791665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  15:00:00,7160660.815513788,71606608.15513788,7160660.815513788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17222.041899242333,40522.069843100035,326707.42555262646,31584.501180747142,2413.300227083981,3970.911146591197,36408.228525378836,3659.747220624733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  16:00:00,9563846.07215648,95638460.72156477,9563846.07215648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13647.574948775657,35219.91530030886,287075.65664189416,28015.61740777141,0.0,4032.5787405402959,37505.536252246246,3779.038903382847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  17:00:00,5642316.269589614,56423162.69589615,5642316.269589614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,977.540819816291,18655.427815112515,145969.27168969337,14227.876408043288,0.0,4114.518780689576,38395.04407249556,3859.4676751512199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  18:00:00,4561603.076960921,45616030.769609209,4561603.076960921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8207.723914999713,70772.1954098865,7045.8917070632119,0.0,4008.389170299009,37544.63061676811,3748.7538973260727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  19:00:00,3257437.5620353536,32574375.62035353,3257437.5620353536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1897.143461067595,17025.851536818573,1695.2212769103097,0.0,3843.0552894279005,35215.58922547187,3460.981442987801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  20:00:00,3682765.026696513,36827650.26696511,3682765.026696513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3664497063622468,0.0,23.587958945638975,3744.4055311315407,33550.109153104946,3235.4364953641077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  21:00:00,1778870.4452546274,17788704.452546274,1778870.4452546274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.21365689052172,3688.8461153280657,32461.190489615034,3073.6688045783864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  22:00:00,1114247.0979145105,11142470.9791451,1114247.0979145105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207263.9536754427,3673.824749441534,31857.95907459306,2963.838538344388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,1114247.0979145102,11142470.9791451,1114247.0979145102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207142.4138768712,3739.1868771373708,32118.16540739664,2944.3630382693306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207088.07391453544,3778.1454391089089,32242.63031087942,2915.290676286511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207027.44428668815,3784.7235689997635,32081.698503251453,2857.9171690220116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206969.2036064025,3780.9905706958145,31840.98103624383,2793.1703768165668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206914.6271619734,3774.6970209513926,31593.078672254192,2728.54823262706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.8853136291638,0.0,0.0,0.0,172556.07568379315,3767.8868699912579,31352.070751174517,2665.093795127455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.3717713953303,0.0,0.0,0.0,138069.30233968254,3748.902300115809,31192.63766072772,2610.6211740191508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,1561274.904228888,15612749.04228888,1561274.904228888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.1394227656486,1592.6725172886643,0.0,0.0,2670.946903009008,1880.623746191218,1297.12723393169,1233.9783650551834,0.0,0.0,0.0,0.0,346.4993913224773,0.0,0.0,0.0,0.0,3674.569687333682,30812.375983563717,2561.198203458623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  07:00:00,4237746.168621266,42377461.686212677,4237746.168621266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1309.1039533828876,0.0,0.0,2002.2681517322915,1017.0327537963149,1189.3721687281469,1131.3290798242206,0.0,0.0,0.0,390.6833308616486,0.0,0.0,0.0,0.0,0.0,3616.7988702330856,30169.39726379093,2526.927136576748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  08:00:00,7806374.52114444,78063745.21144438,7806374.52114444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.025616185562849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6362691623002464,0.0,0.0,3686.6814097364556,30961.24961072805,2631.6358676746215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  09:00:00,8297007.342229038,82970073.4222904,8297007.342229038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,806.5198156434249,3383.1950022797907,174.97303221074507,0.0,3778.8254279635127,32259.36987922764,2817.133054100273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  10:00:00,8474278.690384653,84742786.90384653,8474278.690384653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.7335711739631,12522.317477810771,88732.74986680398,6050.667387421661,4.672294525258324,3826.95638438881,33075.61068511992,2989.149828296681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  11:00:00,10220702.99288154,102207029.92881541,10220702.99288154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6489.110842046269,25696.084736568417,199662.42094144925,14940.919994887205,0.0,3856.885710306459,33707.413483424876,3154.336550535701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  12:00:00,12404889.113501829,124048891.13501829,12404889.113501829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13176.293469886927,33823.328091731084,272853.51933410458,23091.587080364425,3342.5108101846378,3874.684719402805,34152.80356594583,3287.4181323859399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  13:00:00,11741959.989189374,117419599.89189373,11741959.989189374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26532.7907139696,49271.405464103394,400289.68269961,36584.95854768939,39045.351039257665,3889.4804867007208,34490.36128896867,3386.2940990341237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  14:00:00,7394358.009194835,73943580.09194835,7394358.009194835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32712.863837025492,57305.33470951402,462880.7473459837,44069.01682862022,62945.914096532004,3924.7431954890078,35287.08820671567,3514.217769593059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  15:00:00,7168850.098538774,71688500.98538776,7168850.098538774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34736.43698704642,60391.778186128555,496307.19027307417,48498.55789888429,73108.74320527655,3977.3791383425,36597.54530655506,3680.400122559174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  16:00:00,9568241.558547697,95682415.58547694,9568241.558547697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37174.01525232981,61590.63957182901,512446.38402862966,50869.54065715545,83879.72070777482,4046.227482625401,37710.60239362252,3803.7075462006957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  17:00:00,5651903.620775592,56519036.207755919,5651903.620775592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23984.732429780848,39155.122931411046,324573.0719693,32309.516549681488,61962.78968578233,4144.215102522622,38752.785197552614,3905.751714378622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  18:00:00,4564580.718312243,45645807.183122429,4564580.718312243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9390.505094656572,23379.625645636683,212616.90752469089,21210.45155244363,14203.320585179865,4036.4393659751237,37903.704394676046,3801.628455949643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  19:00:00,3254665.3117223966,32546653.11722396,3254665.3117223966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,482.9053099575258,14920.277664193141,140179.2494515509,14021.37585439857,10.836701570027865,3865.794142022822,35651.08782388399,3531.407539270078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  20:00:00,3690949.2302600315,36909492.30260031,3690949.2302600315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10404.129375608287,100701.93977263128,10069.686068723004,16.03128389290513,3770.133917604598,34030.95677231876,3314.890282647036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  21:00:00,1776295.222182535,17762952.221825348,1776295.222182535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8892.575602642994,86371.46813205059,8635.116699438438,11.961434708118901,3718.5597538905847,32972.235017358886,3158.846707823454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  22:00:00,1115081.90769206,11150819.076920603,1115081.90769206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207131.04335575156,3707.2509680090058,32418.544245317054,3058.651143420837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  23:00:00,1115196.3601634913,11151963.601634913,1115196.3601634913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207012.7227915465,3778.4770477677436,32767.92859911795,3057.09740901666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206966.59377915844,3821.809943890261,32975.25596735655,3046.849129152309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
