Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 10/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206914.58008671224,3831.3375414755689,32902.366137223755,3008.0432799012489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206863.01079594324,3827.277164344641,32720.92668207818,2955.676453588176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206813.50396798366,3819.362533449648,32487.913807928024,2895.568516082716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.93442643629597,0.0,0.0,0.0,9.305880311344384,3808.895413850291,32197.025492062236,2827.73384084484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1308.4261104809578,0.0,0.0,0.0,0.0,3778.524083845123,31873.774068452345,2755.3794098157648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,1562606.6562072188,15626066.562072192,1562606.6562072188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1772.6920871421574,1229.4273555086305,263.01124844978167,561.7290672597964,0.0,0.0,0.0,0.0,899.3416506168857,0.0,0.0,0.0,0.0,3700.440835504595,31428.450689647972,2688.8317182565485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  07:00:00,2455524.7454684867,24555247.45468486,2455524.7454684867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1656.6632033368572,1153.514074402912,711.6677998418994,807.0008913745097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3622.553167950129,30506.6038248199,2602.752927301072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  08:00:00,3348442.8347297545,33484428.34729754,3348442.8347297545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1024.6280207579817,90.9730976306257,15.101704966957973,462.5268976406403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3614.21467761245,30240.231629717153,2582.3491206063724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  09:00:00,4687819.968621657,46878199.68621656,4687819.968621657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,451.41008775762296,0.0,0.0,158.42930029931106,0.0,0.0,0.0,0.0,0.0,3097.048155632426,26923.2665769663,2685.9592089844779,0.0,3643.182955880695,30493.621023598866,2617.7393709448758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,4241360.923991022,42413609.23991023,4241360.923991022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.229651435442034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.5745524393937,13166.312704884478,118226.03939217281,11823.80592529106,0.0,3676.623046167541,30815.176951965976,2675.260416065219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  11:00:00,5064289.965305852,50642899.65305852,5064289.965305852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4557.619130118087,21468.3210229681,193223.56322153403,18574.62815624401,1000.6750140122678,3706.029547460512,31116.210062950733,2743.007974316579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  12:00:00,4345230.688548182,43452306.885481838,4345230.688548182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8825.487142740209,28611.485818919788,270365.6238180315,25698.46698163048,27437.07272732849,3706.1846545491259,31102.5150955599,2790.9762887030867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  13:00:00,4136272.622119162,41362726.22119163,4136272.622119162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15353.626102907152,35561.77573468912,342803.3589545548,33012.924519541186,63264.09926915454,3687.8951329437697,30858.112460930428,2816.468486622951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  14:00:00,3261958.4686332365,32619584.686332369,3261958.4686332365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14300.269415321156,36427.85233888965,345459.6954851513,33440.987036529965,61952.269395297415,3706.0956791939795,31115.785554821206,2886.0258545459407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  15:00:00,2823780.0581703998,28237800.581704,2823780.0581703998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7272.688794502298,31486.555061887677,288933.32309645877,27872.061485095644,31088.84114297427,3763.1630703745229,32313.486751470755,3038.8561838292187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  16:00:00,3032438.019518172,30324380.195181725,3032438.019518172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1023.989834139912,25051.14974723253,231705.4885300341,22110.5510685491,2844.065475019001,3862.2642522759,34381.934851567,3281.582529270325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  17:00:00,1559474.5742182844,15594745.742182849,1559474.5742182844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17821.30445656034,172940.12275547916,17300.795837065507,36872.00018816368,4012.628526190194,36128.41535911545,3476.79004047187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  18:00:00,1562606.6562072188,15626066.56207219,1562606.6562072188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3906.6598547611999,34849.12433275514,3278.156510897172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,1562606.6562072188,15626066.56207219,1562606.6562072188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109578.5910074336,3843.885504195349,33428.002461021046,3077.19646385838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  20:00:00,1562606.6562072186,15626066.56207219,1562606.6562072186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211732.19544470765,3831.1755348480935,32900.29299900729,2981.3714871542567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,2009065.7008378527,20090657.008378526,2009065.7008378527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206977.73315858845,3829.461185935827,32630.93015509561,2920.258320709552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  22:00:00,1116147.6115765849,11161476.11576585,1116147.6115765849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206313.91764087816,3831.2501799953777,32469.04748293027,2875.4763216752505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,1116147.611576585,11161476.115765848,1116147.611576585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206285.30115944113,3833.687362733368,32352.737113594412,2838.4017990994477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206303.58663071344,3834.807268389554,32235.033367340104,2802.0890584889077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206320.34677875078,3834.36133260279,32104.397560794994,2764.5264394459525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206328.86757281656,3831.9774705141446,31951.29650934093,2723.837535130752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206157.05272007516,3824.33723793495,31722.050465112785,2671.9097199911855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206155.4270824292,3811.5254743653879,31416.037003470698,2606.8073034478536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206159.38777701066,3795.9805227146227,31064.190734113075,2531.524849491366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,1563940.798629573,15639407.986295734,1563940.798629573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206162.57135258325,3788.58172657632,30821.607820083573,2467.73883113006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206163.72535437393,3793.254749340555,30749.97607580856,2428.5446533945266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206148.5537529396,3809.7239246411247,30851.431510065624,2417.9904753229509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3491.91590216787,0.0,0.0,197786.77937888413,3840.41243420823,31216.179651088023,2462.1707041283436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6451.833321552902,34958.05359333099,0.0,175699.60995253866,3821.415940154167,31734.82419969399,2559.457198998429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,1340520.684539634,13405206.84539634,1340520.684539634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14904.185782175105,111440.65153645235,7244.701019544977,41916.744832568016,3789.7195999656785,31784.515370647994,2696.937823223848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,1340520.684539634,13405206.84539634,1340520.684539634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17282.328971709747,207731.4088048855,16066.278322448241,44433.72703650871,3776.159262349032,31390.935469021537,2767.991868026283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,2010781.0268094508,20107810.268094507,2010781.0268094508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26632.518531913985,211166.69064373268,25162.669553344098,66322.72674477198,3784.3679062988669,31371.95114774889,2800.639124990528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  14:00:00,1340520.684539634,13405206.84539634,1340520.684539634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23005.473897629185,290366.44136717208,22110.708396064874,81951.17696172749,3815.262914851615,31850.282966463525,2876.30545322619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  15:00:00,893680.4563597562,8936804.563597562,893680.4563597562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27970.537847932923,225856.95783590023,26892.285708235566,81794.11110432807,3888.777809621733,33039.845531422034,3025.927313663906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  16:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22071.217638773192,270813.5032097536,21117.297249417894,81020.09138394114,4039.240294474324,35061.37750463151,3255.2938278324197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23252.03341572039,183456.82110672538,9929.71807970313,172805.96615302983,4184.052315221162,36600.72785747358,3445.7951249054638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206909.49510996755,4028.7935495824046,35474.03281241882,3331.5446824319976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1114.3913992718913,0.0,0.0,0.0,172928.37486399889,3945.725045156987,34148.22166257149,3145.254944141913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.6331417228806,0.0,0.0,0.0,172951.73942274575,3929.720778170626,33506.55593722895,3021.5867051050288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,1563940.7986295734,15639407.986295734,1563940.7986295734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,918.8781543238996,0.0,0.0,0.0,173221.06549282539,3925.1939228764479,33139.18625801435,2935.5435046118566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.1686501021255,0.0,0.0,0.0,173537.85764511728,3923.733223853314,32911.48945180798,2871.901858809056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,893680.4563597561,8936804.563597562,893680.4563597561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.5478028557276,0.0,0.0,0.0,173672.74854325705,3923.435516877809,32743.03322929611,2819.3586198319519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1033.2909514118126,0.0,0.0,0.0,139741.88724600839,3920.0861720975897,32526.023258932186,2763.968655816576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.86773092900418,0.0,0.0,0.0,173219.85804161826,3913.7546530100519,32252.543608434313,2703.247777245498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.2069643450444,0.0,0.0,0.0,139410.3549980861,3907.467553996248,31974.98606349662,2641.584430744196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.6635353915178,0.0,0.0,0.0,173311.04386449434,3903.264420916966,31742.93755380953,2586.0375651298616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18870.540851898484,0.0,0.0,0.0,5383.882166211392,1194.547095722074,0.0,0.0,173395.6947774235,3876.1552709670056,31587.45145957224,2542.708971838205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4208.313677807716,3992.214192464719,0.0,0.0,165170.85528581716,3837.7025390878177,31556.63788709389,2517.5662361861348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  06:00:00,1565276.9364023084,15652769.364023086,1565276.9364023084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2705.803807400121,1846.8988160991,144.4378619619906,796.5146359984183,0.0,0.0,0.0,0.0,17136.143712541507,13817.030845841196,105708.50985009891,10111.448554411292,16833.123131037202,3780.315790587314,31285.960923496565,2488.45422731441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  07:00:00,4248608.827377694,42486088.27377695,4248608.827377694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1927.4750815281403,1371.613503236805,214.48192941043215,815.4591858265949,0.0,0.0,0.0,0.0,17443.56129332553,17001.559750588392,140048.40743519588,14008.26967963839,5588.327321632155,3729.9773753922274,30571.913987187025,2447.2676073801965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  08:00:00,7826384.682011541,78263846.82011542,7826384.682011541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.111379418377056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32220.143454245157,32449.40231367877,190430.117843098,18728.26406277965,9104.976866607018,3792.6023028532688,31330.612335661746,2556.5014222240868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  09:00:00,8320708.378302929,83207083.7830293,8320708.378302929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39657.5645712935,46336.36792625847,274906.7547313843,24140.201893459453,37706.89300891288,3863.6493592332078,32773.459961104825,2748.4646343900255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  10:00:00,8496426.910885329,84964269.1088533,8496426.910885329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47488.19855041901,59905.049584659195,384126.0601178472,31468.620693416433,70790.94554383606,3900.248406534007,33715.368953069345,2922.059778307656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  11:00:00,10247702.842253617,102477028.42253618,10247702.842253617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54011.148311500634,70506.39469521104,483088.0564615118,39565.97253887331,100635.60528242703,3924.17566084312,34440.59115412157,3092.893683404791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  12:00:00,12436701.831438173,124367018.3143817,12436701.831438173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57017.511494270126,72872.99345631902,512727.04411477289,46242.20146859065,128111.36001041949,3937.709843629667,34963.63847508101,3237.0280001210646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  13:00:00,11774891.152218765,117748911.52218765,11774891.152218765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64026.01579474221,87872.40829682653,620904.5079984926,53054.45844771159,155410.7476536989,3948.834325795437,35387.09574022609,3351.997492505218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  14:00:00,7410830.98683028,74108309.86830279,7410830.98683028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63855.46822883146,91170.61520247757,652779.3271823983,55849.364547629055,158223.60721343774,3972.1416855548957,36141.06189751556,3505.877255072199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  15:00:00,7191771.0668740789,71917710.66874078,7191771.0668740789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61976.94225803296,86497.29765611346,653434.54205215,56785.45838465583,144950.1301533754,4006.927390666034,36976.09011560663,3656.0612573788318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  16:00:00,9588732.108574488,95887321.08574486,9588732.108574488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58331.51751450309,78349.79531919111,598580.3110755846,53494.58975572412,131246.71121821228,4065.414586408333,37825.71030913777,3772.8844793279538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  17:00:00,5669410.819193609,56694108.19193608,5669410.819193609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42505.105851732456,48561.56618068435,372747.2980503938,36614.41031202196,102746.6590817354,4062.036684211939,37918.633251617524,3782.542708801973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  18:00:00,4575688.393192502,45756883.931925009,4575688.393192502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28691.950321061046,33073.347895200466,290279.5457266813,28854.603252014265,66233.72861974598,3935.65804355999,36401.5830846534,3591.5281276637567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  19:00:00,3256726.428816231,32567264.288162307,3256726.428816231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17579.5489863612,25082.59663983939,227448.59305195264,22757.14906973366,29186.800700190604,3838.527240074983,34691.592945143515,3364.6673860207285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  20:00:00,3706536.6012448307,37065366.01244829,3706536.6012448307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8842.485026833861,19725.309958176553,184555.48363390089,18463.50695033581,6454.000747140671,3778.3542889664079,33497.60772527466,3193.319697303526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  21:00:00,1770272.1424510154,17702721.424510156,1770272.1424510154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2533.113662060847,16091.788923598157,153109.81531471635,15315.715192406546,4431.468751296669,3740.4872853070085,32639.298379619886,3062.2423834339117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  22:00:00,1116919.2998412913,11169192.99841291,1116919.2998412913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207410.76059871645,3736.2975004173674,32197.63927886804,2977.968077555523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,1118054.9545730774,11180549.545730774,1118054.9545730774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207359.77987271336,3812.878783150467,32647.91852401725,2990.8668719652016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207330.0209918758,3860.063156707993,32942.22575945343,2993.421095344975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207294.46478910384,3876.2795941727547,32975.697870884,2970.0497903980619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207261.3947453012,3882.434332879983,32944.61028909936,2939.4992598347005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207231.6055159608,3883.2388706323406,32855.03106633433,2901.8395350353337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,563.8276624526784,0.0,0.0,0.0,172863.00968131968,3852.158523686085,32703.68028571001,2856.7275348267887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2007.3926720931987,0.0,0.0,0.0,127034.55378182838,3806.197449970218,32584.709711026313,2814.266711376251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,1566614.6738408786,15666146.738408786,1566614.6738408786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.6640587100483,737.8296989767508,0.0,172.21864290429904,0.0,0.0,0.0,0.0,1158.258560977912,0.0,0.0,0.0,29603.714378279426,3744.583921219313,32161.369977278908,2752.93989574817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  07:00:00,4252239.82899667,42522398.28996671,4252239.82899667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.0731871944532,672.0531904363282,0.0,390.9594595306285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,845.7276821045471,3690.178386560016,31350.71257830969,2665.634853555855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  08:00:00,7833073.369204393,78330733.69204392,7833073.369204393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2086.5128247349678,11677.127897676706,842.7384431155764,146.59919678557916,3753.9185517742628,31997.740137422126,2741.1227814681317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  09:00:00,8321685.493973191,83216854.9397319,8321685.493973191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4144.847736832798,17324.608514522333,115774.71452038635,8285.757860758933,0.0,3833.1146187345509,33198.040364733424,2915.8127011326439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  10:00:00,8505779.159406286,85057791.59406284,8505779.159406286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17496.758637139603,35516.34307827114,255749.84107164885,18893.023908770196,1324.447227364332,3875.3509113630846,34008.647349707026,3079.045793851565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  11:00:00,10257762.98771246,102577629.87712461,10257762.98771246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29515.057195373218,51144.59869735284,391399.53985008769,30308.668214234804,41967.30182458831,3902.8183803095578,34651.46993985844,3237.689704828981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  12:00:00,12442311.522619777,124423115.22619775,12442311.522619777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38368.14396787932,60910.33650267718,470564.68373504796,40968.743581940784,98450.38360025322,3920.016107642514,35114.007888604545,3368.3811662623427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  13:00:00,11791299.983365354,117912999.83365354,11791299.983365354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53391.79990037006,84412.85954735472,645585.0479141692,59127.74589786126,147592.04938430555,3935.0612647678487,35509.382984088545,3470.9773049162688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  14:00:00,7410382.883503269,74103828.83503267,7410382.883503269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54590.48709897484,83210.7273832941,648786.4660990638,62110.59311994532,144716.54821736183,3964.2007458238929,36291.90001177195,3601.004788542054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  15:00:00,7205831.573022571,72058315.73022571,7205831.573022571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47073.59072004722,74858.29504474715,606962.4491781711,58637.98210137945,110956.63513373748,4003.4551076003447,37188.28780586203,3727.3613524968025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  16:00:00,9595024.248708468,95950242.48708467,9595024.248708468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39662.0337515471,63441.00298695645,523166.66946130708,50408.62452799557,78988.4955177216,4074.4608318457555,38099.748838887295,3828.6942812572985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  17:00:00,5675752.073757719,56757520.73757719,5675752.073757719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17884.403228138373,32752.74999629547,261896.8918821472,25315.45583292077,25091.031809388816,4088.4480230154674,38331.091347349226,3844.938620038239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  18:00:00,4579067.227721379,45790672.27721378,4579067.227721379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,746.4968322436206,13347.093964813954,113462.46162046933,11254.349961357797,0.0,3942.3353845926137,36826.008678685816,3664.928901625597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  19:00:00,3262824.3873157019,32628243.873157018,3262824.3873157019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1409.7643583279253,11962.303149922236,1191.9484355021594,4.867558334272459,3826.89075991523,34973.82901884852,3424.4587437220509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  20:00:00,3708877.7256551918,37088777.25655191,3708877.7256551918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3753.2280326085676,33678.1599819962,3237.1520403954916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  21:00:00,1759489.5863555524,17594895.863555526,1759489.5863555524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3708.7036291858605,32774.2834973428,3095.1780448480919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,1115684.0804291897,11156840.804291893,1115684.0804291897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3700.5247237545388,32257.572062358973,2998.3103873478646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,1119010.4813149132,11190104.813149132,1119010.4813149132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1246527808249783,3769.234685558988,32497.352253520356,2984.047719279384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3811.66246169306,32643.457462418442,2968.172393495905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241956.80054915776,5555.887804247778,49975.5678811387,4674.998496950401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290654.83713198718,5580.915553105952,50109.281608972255,4659.082907404764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290941.113541017,5592.444906928919,50071.224650781565,4623.958959729288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.78263167453476,0.0,0.0,0.0,242826.44655895033,5573.271736347621,49966.716630120536,4580.487337228084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,778.5523163440679,0.0,0.0,0.0,48597.74148405862,5541.936245800641,49911.4379359807,4540.9655648966649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  06:00:00,1567953.6147870119,15679536.14787012,1567953.6147870119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1300.4279828072195,1081.3896822441985,94.22839633941828,576.1479463177562,0.0,0.0,0.0,0.0,667.1969874171207,0.0,0.0,0.0,0.0,5496.949103900482,49553.70772757878,4489.553298105524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  07:00:00,4255874.097279031,42558740.97279032,4255874.097279031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1136.4640425737687,1051.7985685052955,256.6873641139969,634.8946209326966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5456.4692139540779,48872.116399931525,4430.678939420016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  08:00:00,7839768.073935057,78397680.73935057,7839768.073935057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5528.363261279435,49583.40571011783,4521.428581474167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  09:00:00,8327174.797870663,83271747.97870663,8327174.797870663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5602.978310832773,50680.551269162526,4683.940534370833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  10:00:00,8514137.751716922,85141377.5171692,8514137.751716922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5639.816433942712,51336.30512204904,4812.234411707604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  11:00:00,10267182.728335243,102671827.28335245,10267182.728335243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5662.640767919803,51827.91891515452,4926.124154636996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  12:00:00,12451076.260726842,124510762.60726843,12451076.260726842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2750.8686398725765,16578.78278215796,1091.3853204013543,0.0,5675.810312801955,52145.31063810243,5010.657363027111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  13:00:00,11803053.28134849,118030532.81348492,11803053.28134849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10955.900122752833,78096.45131839668,5931.323783867613,4763.768299252075,5686.326361932423,52363.48862694376,5070.773559361759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  14:00:00,7416247.171307345,74162471.71307345,7416247.171307345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14523.591758110053,103624.87935256363,8358.290630358259,10942.12296329404,5709.020940298724,52952.04643094479,5167.398318589415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  15:00:00,7213006.072187201,72130060.721872,7213006.072187201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12324.653443840747,88062.68701361894,7346.7660059254599,4378.593570158088,5732.944625165248,53714.72495687718,5279.081967360461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  16:00:00,9604463.418813589,96044634.18813586,9604463.418813589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10333.343220338787,74224.31740185057,6216.799343879605,81.191681676284,5754.767402641825,54273.47386222729,5356.420524481702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  17:00:00,5680546.760331381,56805467.6033138,5680546.760331381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3955.6442502521047,28080.709624847925,2494.9794342468528,36.3910426122142,5728.490345108602,54030.31376666661,5330.73169742538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  18:00:00,4583200.581131413,45832005.81131413,4583200.581131413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.7750485403777,3674.223594869984,355.7604013427901,39.96589505089278,5644.374202990924,52537.77635385207,5139.70276783982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  19:00:00,3266672.3049119918,32666723.049119917,3266672.3049119918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.87464743590864,5577.14576746809,51168.464910227245,4948.493563969657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  20:00:00,3711795.703785196,37117957.03785196,3711795.703785196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.48064447435054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.35538420693096,5530.407691110398,50162.031367269716,4798.681551773006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  21:00:00,1756257.6487605968,17562576.487605968,1756257.6487605968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.927242252642924,420.93868000975047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07497607815232949,0.0,0.0,5499.343044242868,49406.944670412944,4680.663181780898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  22:00:00,1115473.4692996678,11154734.692996677,1115473.4692996678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5497.04988470172,48965.73904200484,4596.310251691738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  23:00:00,1119966.8677050085,11199668.677050086,1119966.8677050085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294105.52805529636,5565.473230295894,49226.63703190367,4582.84288965275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294117.3762760576,5608.609003951922,49396.90025643724,4566.002448959253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294121.04115322438,5625.145777337047,49397.40905332713,4534.326167481625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294126.72100060459,5634.7904366702209,49401.522170871816,4504.412665019317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294135.3976910522,5640.417017696343,49373.04610159972,4469.507824499251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.77768309611847,0.0,0.0,0.0,245370.1209982628,5619.0055175747779,49286.69741414104,4426.254336263395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.9088873723277,0.0,0.0,0.0,196388.23485974375,5584.366679727659,49244.357663186915,4386.785762786892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  06:00:00,1569293.3627260277,15692933.627260276,1569293.3627260277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.65667983337456,0.0,0.0,1951.4371502124243,1700.8562195524513,1368.4608518700714,1122.5359191225185,0.0,0.0,0.0,0.0,448.03796186355819,0.0,0.0,0.0,0.0,5534.869470774686,48912.978168253816,4343.457134171628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  07:00:00,4259510.555970647,42595105.559706468,4259510.555970647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.1126240290646,0.0,0.0,1618.4496645930959,1416.101328430107,1300.5214191320709,1069.4096787503534,0.0,0.0,0.0,98.91926372850908,0.0,0.0,0.0,0.0,0.0,5490.014400598254,48234.608089737194,4303.627821049652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  08:00:00,7846466.813630138,78464668.13630137,7846466.813630138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.88273881249444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5555.83977304676,48970.10779319037,4403.080295164167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  09:00:00,8332979.550046075,83329795.50046078,8332979.550046075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5625.150944251615,50142.610167258325,4566.330728698157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  10:00:00,8522514.836158297,85225148.36158295,8522514.836158297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1039.2163231983175,5600.619795907249,317.0179311061553,0.0,5655.139940349523,50784.352603489155,4687.949519937711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  11:00:00,10276596.696596282,102765966.96596284,10276596.696596282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5413.869855055385,36143.54132743025,2383.9828068168196,27.56108295484576,5673.705692597195,51244.53211140615,4791.21877111645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  12:00:00,12460097.84613412,124600978.4613412,12460097.84613412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7420.830926856684,52330.73462251524,4061.5311164605607,389.34030546873648,5688.262384863398,51638.70933768876,4884.462902697675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  13:00:00,11814290.709362789,118142907.09362789,11814290.709362789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11531.126965792248,82276.8788429085,5937.644031011451,10940.809364380257,5698.165586790718,51929.248569047275,4956.714071879473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  14:00:00,7423169.594548658,74231695.94548656,7423169.594548658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.96507430327554,14674.020826718117,106592.10944083666,8195.03623492913,25295.19115910379,5706.415805224841,52257.06179801982,5034.272015423805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  15:00:00,7219052.875303076,72190528.75303075,7219052.875303076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1241.5253948183225,16961.858693800878,125719.20509867727,10100.762217794263,37406.43160873514,5710.874772643459,52488.64525568613,5088.084881864003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  16:00:00,9614095.514389208,96140955.14389208,9614095.514389208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3603.6902647529429,19371.915539537476,146813.08402570204,12172.009091962434,49970.1420073714,5711.239955053457,52596.76151146804,5117.558565299831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  17:00:00,5684830.934215674,56848309.34215674,5684830.934215674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14021.321965252631,107486.88733695047,10578.586463662225,51920.49759127153,5670.809081074171,52061.01471101445,5064.363884889521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  18:00:00,4587411.482277241,45874114.8227724,4587411.482277241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10974.143401166295,97282.5942825396,9727.348258985703,45416.7852831101,5610.425130340814,51013.689695741836,4928.033272641267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  19:00:00,3272042.866908376,32720428.66908376,3272042.866908376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9692.903140822082,88924.91864460598,8890.690042930504,38920.32684461319,5567.95494639753,50047.23818723512,4793.363454201893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  20:00:00,3714141.607260677,37141416.072606768,3714141.607260677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.59272133366904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8937.259807971639,85441.97673637064,8542.027796698474,35877.53292581914,5533.538045979359,49275.99457833112,4682.061589721511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  21:00:00,1750348.2365234805,17503482.3652348,1750348.2365234805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,413.56412476413819,0.0,77.1595970489917,0.0,0.0,0.0,0.0,0.0,8797.676289057701,85441.97673971403,8542.02792483205,35711.838885213874,5508.884576069519,48674.882507553244,4592.914215568623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  22:00:00,1114372.066362366,11143720.66362366,1114372.066362366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211006.7352562227,5512.120989830745,48405.1582653044,4541.597520282835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  23:00:00,1120923.8305185913,11209238.305185913,1120923.8305185913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294910.9873736068,5589.928657110261,48951.50125970104,4575.259045994837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294439.9669812804,5638.662071893946,49331.372553931746,4597.815536408704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294433.7389662832,5655.320804309528,49402.581721372706,4589.535636840176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245288.14057454709,5650.421072489137,49231.42874974985,4556.794876957736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5657.085830624041,49236.32774661574,4542.003451087615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1075.8062828078803,1410.531506036561,0.0,0.0,0.0,5641.495993352612,49264.00359804922,4529.417180014671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4250.614363689313,925.9820828806851,0.0,0.0,0.0,5596.600579751092,49161.86557988755,4505.165847292242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  06:00:00,1570633.520904265,15706335.209042654,1570633.520904265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.4152171486247,1067.141555638687,880.3950515171064,622.1220038111093,0.0,0.0,0.0,0.0,2801.1884495368628,2124.6300609151605,16943.978441918087,1404.8486271987693,0.0,5551.738730112138,48913.23829008184,4478.431948420185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  07:00:00,4263148.12816872,42631481.28168719,4263148.12816872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.4000923170259,0.0,0.0,992.7577414384069,1188.2181623878349,1172.152640197231,848.196760955913,0.0,0.0,0.0,0.0,0.0,1627.5133097964888,14143.209349403303,1404.8274755782259,0.0,5513.426884945954,48227.67804540412,4423.548859404758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  08:00:00,7853167.604521326,78531676.04521324,7853167.604521326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.36159634624537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2298.633247003453,11716.083702566624,914.8184810601664,23.355648004474678,5564.056885092759,48782.19656097235,4498.4186250767729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  09:00:00,8338693.58709118,83386935.8709118,8338693.58709118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1560.0160892558955,6164.452620711266,320.32530422910727,40.329011187363118,5630.977974335151,49989.98756208169,4651.101609551307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  10:00:00,8531080.738537468,85310807.38537467,8531080.738537468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,528.4850621202143,654.5350473293476,1.0222280121020913,33.26312241173956,5657.928945120882,50621.028843455795,4756.206258240167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  11:00:00,10285915.17820277,102859151.78202772,10285915.17820277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.254683101400427,5665.607636032609,50864.07034766354,4809.5475426042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  12:00:00,12469695.960534372,124696959.60534373,12469695.960534372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.28954426160635,5681.903340270782,51253.15970745654,4882.060096597469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  13:00:00,11825086.444349096,118250864.44349098,11825086.444349096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.12990784168398,5693.668215182896,51607.424625355605,4956.438116334094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  14:00:00,7430633.56823066,74306335.68230659,7430633.56823066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5705.350726414065,52066.7968590842,5046.436471389762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  15:00:00,7224517.771627421,72245177.7162742,7224517.771627421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5710.8122805350799,52366.954062146135,5106.116849024608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  16:00:00,9623576.79424031,96235767.94240308,9623576.79424031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5703.152831707307,52314.26980208292,5109.637988929712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  17:00:00,5688816.467877363,56888164.67877363,5688816.467877363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.673756020081152,5649.035561862853,51452.7857529973,5003.017857057268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  18:00:00,4591220.983639745,45912209.83639744,4591220.983639745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.57778447390408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.084074466504175,5584.458334623009,50294.75755730944,4843.101704455951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
