Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 11/03  19:00:00,3275532.7834756637,32755327.834756636,3275532.7834756637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,394.6271839634265,0.0,118.93623268441142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.75566191521525,5534.455021411254,49295.01975493457,4697.29773164237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  20:00:00,3716153.9182698244,37161539.18269824,3716153.9182698244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.3173447030076,720.503371649079,291.9811313399169,475.58769076758218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5494.968449537065,48504.58304614016,4583.918759191592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  21:00:00,1748142.3932723953,17481423.932723956,1748142.3932723953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.70893709067556,0.0,0.0,518.4833959364017,946.8737372561386,746.0438917653361,712.2378614767857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5467.148863705825,47884.8534870659,4501.420522965932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  22:00:00,1114217.590968432,11142175.909684319,1114217.590968432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5466.552532283456,47545.45137061398,4442.936998490027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  23:00:00,1121881.0863601892,11218810.863601894,1121881.0863601892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5537.309785248631,47909.09619902635,4434.661505248622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5581.618383994707,48130.87235246524,4419.468630660376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5595.935916987564,48099.52132250971,4384.098561400763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5598.50979134343,47974.02891771086,4341.777636414546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5600.9775632477,47884.866029810124,4305.623072828279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.3598053966002,0.0,0.0,0.0,0.0,5605.71748214968,47852.52839791634,4277.835221086017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2213.5770870213848,0.01873315680781348,0.0,0.0,0.0,5593.719629092618,47852.33476814424,4255.188653142111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  06:00:00,1571973.6924465714,15719736.924465718,1571973.6924465714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3662.775248920341,169.2010424163652,348.28463664966349,2264.6346815839535,2046.9142262672802,2499.3578213236457,1567.4420935591552,0.0,0.0,0.0,0.0,1620.664951207494,0.0,0.0,0.02673275407504631,0.0,5527.956608865278,47623.76504160671,4234.019573179538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  07:00:00,2470244.373844612,24702443.738446118,2470244.373844612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5967.27844264477,2583.873885581811,2229.267545724867,2084.4845260532399,1828.260118283655,2323.4855483467538,1551.0574318333157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5455.7166908251069,46774.94161460604,4191.396928148005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  08:00:00,3368515.0552426527,33685150.55242652,3368515.0552426527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.5719742849789,0.0,0.0,1489.8250505298602,1223.020291191339,1618.1099100534676,1178.7446173002505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5446.612430401871,46564.3614745115,4192.901311490278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  09:00:00,4715921.077339714,47159210.77339713,4715921.077339714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1237.5152232250064,1034.0049176122878,1248.36430714534,996.3191478322243,0.0,0.0,0.0,0.0,0.0,0.06546506999965782,0.7954836782832199,0.04646868395648654,0.0,5466.566353706934,46744.77978708877,4230.178139440294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  10:00:00,4266785.736640694,42667857.36640695,4266785.736640694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.597464125032,0.0,0.0,959.6252021027823,940.3415005023253,903.9194885789274,794.2028713392602,0.0,0.0,0.0,0.0,0.0,2280.982466762953,20085.762931735448,1999.6838518283792,0.0,5483.084085143594,46885.45526976947,4264.711436692404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  11:00:00,5090207.998406086,50902079.98406087,5090207.998406086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,452.479427619913,482.07921367500668,0.0,447.2614118076736,0.0,0.0,0.0,0.0,0.0,5986.238713405601,53962.087698940006,5390.805948440218,6222.164269602097,5504.1567652414519,47097.33839568722,4308.7437329566669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,4372849.769206562,43728497.69206563,4372849.769206562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,535.1934755824026,669.234598783714,0.0,494.4119363712951,0.0,0.0,0.0,0.0,0.0,7894.332347510314,76654.1991469413,7662.343963522852,25353.036872380006,5507.571751730739,47111.009935906455,4334.85283064034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  13:00:00,4152069.253173858,41520692.53173858,4152069.253173858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.00461561098509,564.3366181119066,0.0,182.73728555115597,0.0,0.0,0.0,0.0,0.0,10601.342919633824,100031.10507245585,10002.51600258947,44511.90204421305,5503.7655104927839,46974.15662015381,4347.737628365468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  14:00:00,3286209.7262079406,32862097.262079404,3286209.7262079406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.23410484752035,512.0801189238459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11368.39474936261,105609.11986917425,10560.92284982811,48738.28141823438,5514.994071564611,47157.67375726279,4386.302608868268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  15:00:00,2833178.62081342,28331786.208134198,2833178.62081342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.41754276564788,624.0063123638798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10399.16321172191,97233.36150472395,9722.442151086694,41972.769392315226,5527.469949967031,47510.21271702604,4432.279776866654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  16:00:00,3066059.025089558,30660590.250895584,3066059.025089558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.84992349771824,0.0,0.0,654.1664690315172,829.3550356210526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9595.901599281331,88856.885707263,8883.901716397924,35091.07122336683,5560.280098394367,48278.63740420412,4511.820252114717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  17:00:00,1550166.2585443329,15501662.585443328,1550166.2585443329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6519.796835429771,63367.047774912324,6332.239555889223,241127.78428873243,5585.720347679265,48847.413213356594,4556.850172770188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  18:00:00,1570569.576603762,15705695.766037623,1570569.576603762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293674.8808392542,5535.322418743078,47712.172051808506,4398.576727906701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  19:00:00,1571973.6924465714,15719736.924465718,1571973.6924465714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293672.4927720035,5542.443699856764,47304.12824208926,4304.959376172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  20:00:00,1571973.6924465716,15719736.924465718,1571973.6924465716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293675.0146382356,5563.174410909926,47235.54213798502,4247.892614427611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  21:00:00,2021109.0331455912,20211090.331455914,2021109.0331455912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293679.2994806475,5572.052514756523,47121.220910734926,4189.138131502967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  22:00:00,1122838.3517475513,11228383.517475509,1122838.3517475513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293683.8296300313,5573.227206550849,46939.3844494125,4126.642471670654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  23:00:00,1122838.351747551,11228383.517475509,1122838.351747551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293687.51679428326,5570.701788858561,46723.17622097785,4063.264683570063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293690.8577117571,5569.206946129162,46549.47619470355,4007.073963221155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293695.06252627397,5570.043060429177,46433.50909447719,3959.152925560948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293700.5514581228,5571.81956125662,46344.38033253633,3914.840313453395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293705.7203790531,5569.15793620629,46169.008875301806,3860.87965289991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293713.06924445906,5561.079602930248,45885.53883081552,3793.651427784977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293723.1059396591,5550.6449051130089,45551.78179762268,3719.083589861027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  06:00:00,1573313.4804738388,15733134.804738395,1573313.4804738388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293716.18778814797,5547.159549934829,45349.822160874144,3661.9324821684738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  07:00:00,899036.2745564794,8990362.745564795,899036.2745564794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293710.22573993596,5554.0957390724,45341.57056617729,3632.8527500774418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  08:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293721.9359586802,5570.548686714857,45497.80450306661,3629.0516258031755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  09:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293747.3583786251,5600.036029068296,45839.73953489601,3664.3796535297167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293791.6691656049,5634.217375751894,46281.495129432784,3738.3630546779456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,1348554.4118347192,13485544.118347193,1348554.4118347192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293860.52780185217,5667.69759244064,46823.740963633514,3851.4766290204859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  12:00:00,1348554.4118347192,13485544.118347193,1348554.4118347192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1134.362815161593,0.0,0.0,247290.9633421964,5695.750353275403,47390.73925363058,3984.2282961155458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,2022831.6177520785,20228316.177520787,2022831.6177520785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7897.305092243446,35751.585215918494,0.0,190974.22756317966,5697.161169267849,47912.91542551174,4109.238101120628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,1348554.4118347192,13485544.11834719,1348554.4118347192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6386.102511931497,18175.0753653342,0.0,101761.42798661338,5676.537519972461,48140.12814329617,4259.625354098825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,899036.2745564797,8990362.745564796,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5036.3457637574579,0.0,0.0,251717.12045698256,5706.96935871099,49266.34177240935,4433.54823089142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,899036.2745564797,8990362.745564796,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3140.3546060031628,0.0,0.0,294621.57351625486,5747.977919017666,50386.284121735924,4556.8450883936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294670.89760888749,5773.894681356273,50650.63544118762,4573.113433329644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294733.24871123119,5761.898637333849,49955.23577321185,4471.815425830399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,899036.2745564795,8990362.745564795,899036.2745564795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,859.808911208494,0.0,0.0,0.0,247931.08497129513,5739.161273004272,49269.80618855595,4367.885745303928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,899036.2745564795,8990362.745564795,899036.2745564795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.837771398457,0.0,0.0,0.0,245901.7383330904,5730.206713307729,48890.629469594314,4300.375532833091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,1573313.480473839,15733134.80473839,1573313.480473839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5727.185340161458,48645.89308644066,4251.207190316884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,717.1342089829586,0.0,0.0,0.0,0.0,5726.312924826348,48456.845906020804,4210.661376567146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,899036.2745564797,8990362.745564795,899036.2745564797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,683.0932868129061,0.0,0.0,0.0,0.0,5725.312099307263,48280.96829259157,4173.025164462844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841.6822910329752,0.0,0.0,0.0,0.0,5722.307924641703,48076.066393303045,4131.103852031017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.51473676351919,0.0,0.0,0.0,0.0,5718.2745455982599,47853.31372105283,4084.0385663992876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.26247082245029,0.0,0.0,0.0,196527.84900269795,5716.403431908791,47671.39538451459,4039.1295498414567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.23458742408438,0.0,0.0,0.0,0.0,5716.259177025721,47545.65995384653,4000.70244033713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255.93087807488358,0.0,0.0,0.0,196590.27551216456,5718.848030687655,47502.54436217588,3974.8041976643414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12629.28769503584,0.0,0.0,0.0,2450.6220440794138,0.0,0.0,0.0,245768.08171693437,5702.611306100101,47514.23642407047,3958.373262284427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.651764502013,196.03609913418144,0.0,0.0,0.0,0.0,0.0,0.0,1075.5130970125843,0.0,0.0,0.0,49166.10899394533,5675.028082734666,47575.124160932195,3948.575641224625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  07:00:00,1574652.4882205325,15746524.882205328,1574652.4882205325,0.0,0.0,0.0,963.4474711135762,0.0,0.0,0.0,0.0,2213.048819729226,3284.294386318236,0.0,0.0,4372.876017428772,3033.732059829494,2729.2517950558028,1920.3922520547524,0.0,0.0,0.0,0.0,1390.774763728207,0.0,0.0,0.0,7.633139917568015,5616.049496658506,47311.390679469005,3933.8003571346187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  08:00:00,4274056.753741445,42740567.53741446,4274056.753741445,0.0,0.0,0.0,1053.622852692997,0.0,0.0,0.0,0.0,1252.535860445125,50.69281087227963,0.0,0.0,3128.6004152570437,1896.205619527229,1914.8387119147054,1519.4655777992373,0.0,0.0,0.0,33.901238973806197,0.0,0.0,0.0,0.0,0.0,5569.031821483299,46709.07263920287,3951.4097580652439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  09:00:00,7873262.441102663,78732624.41102661,7873262.441102663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,706.9028560890589,298.61920799626838,23.19513304629919,220.07230867105694,0.0,0.0,0.0,0.0,173.7954023596179,69.87962928615527,0.0,0.0,0.0,5627.263476774676,47607.2222129565,4103.62330122569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  10:00:00,8363712.913536269,83637129.1353627,8363712.913536269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.402580126183519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6862.575995092132,8605.483206060331,38106.9785414923,3465.5554749433529,3802.790182961442,5680.792366946048,49141.278869835056,4308.1927193129199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  11:00:00,8552661.978686884,85526619.78686884,8552661.978686884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14219.94447771731,18929.6452309891,98496.20897364126,8633.260766419835,33899.59594099079,5707.203619266881,50126.73617561539,4475.117296604309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  12:00:00,10313207.55272276,103132075.52722763,10313207.55272276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18790.42002160823,25983.523241126954,146517.97985362958,12407.109899897498,63560.32908614535,5721.277411389162,50817.67738727509,4620.467963834036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  13:00:00,12502297.699978477,125022976.99978476,12502297.699978477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20392.919354319707,29225.56752237743,171053.43187437987,16181.951986804912,91609.78538878809,5726.363615973165,51222.30011748145,4723.948977178829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  14:00:00,11856179.902391237,118561799.02391237,11856179.902391237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20248.522144591057,29447.243359009324,178902.4212958956,14575.613448850854,80554.9909724977,5731.408125944294,51537.14856692451,4797.406422844673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  15:00:00,7451198.822620183,74511988.22620182,7451198.822620183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11155.630889719474,19036.602724331675,116370.62657194144,9126.375011559072,39508.18644553268,5732.095900559779,51818.75555589403,4872.004721708415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  16:00:00,7242432.905656948,72424329.05656949,7242432.905656948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1987.1906403783567,8455.39519847065,50014.73137982591,3676.1877583297248,3206.3155660261797,5723.381351054315,51733.07630701526,4889.896908357601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  17:00:00,9650078.705189888,96500787.05189884,9650078.705189888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4243.006841993289,21885.861519511225,1405.3890967703663,0.0,5711.985794013773,51510.593042674445,4874.755958759373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  18:00:00,5702617.320429668,57026173.204296689,5702617.320429668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2505.411392811408,14570.780779647155,1405.4816536629726,0.0,5672.332934616519,50937.118171620416,4812.675652726856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  19:00:00,4602182.880049367,46021828.800493668,4602182.880049367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.5412113504838,641.1302485770444,0.0,257.0302188182745,0.0,0.0,0.0,0.0,0.0,1863.6566478306853,14150.140765264054,1405.5038006956832,0.0,5610.142834973973,49809.97497661392,4661.744535512061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  20:00:00,3286740.0855227278,32867400.855227274,3286740.0855227278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,768.1954543469468,965.5555187663312,0.0,574.0889990361803,0.0,0.0,0.0,0.0,0.0,626.2098353345936,4812.445321889383,472.6497748508423,0.0,5550.023898519001,48634.33276163319,4517.781602999213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  21:00:00,3723210.620657644,37232106.20657643,3723210.620657644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,944.1757216892765,1061.1620335725857,263.20405542868147,686.5972756381567,0.0,0.0,0.0,0.0,0.0,0.0,2.013419035368377,0.15782261770176529,0.0,5516.719311240596,47868.928957718825,4425.322573523768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  22:00:00,1742187.5027090745,17421875.027090748,1742187.5027090745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1819.691630868126,0.0,0.0,1299.298628943837,1284.654411033891,804.6294609811783,923.243941660278,0.0,0.0,0.0,0.0,0.0,0.3041587453557817,0.0,0.0,0.0,5496.520167421247,47304.53356173024,4356.391033933771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  23:00:00,1113156.5277215862,11131565.27721586,1113156.5277215862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5497.7738616874189,46964.06767680721,4301.723568973083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,1124751.7773003805,11247517.773003802,1124751.7773003805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5570.5106238564699,47328.649723670416,4291.12092160676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5617.229573274487,47587.37710675685,4280.762759843052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150201.6623531522,5635.733538005501,47632.29722512524,4259.350360248873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198176.29160173899,5646.576928261632,47659.07583732973,4243.280959334788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294866.07675913677,5655.328636607413,47701.05410341902,4232.262846703222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,728.9678676404351,0.0,0.0,0.0,245361.88591104197,5639.942613603073,47756.84865728946,4223.528155710614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2650.1927914440354,0.0,0.0,0.0,196394.07622221963,5609.283474164272,47838.89765204736,4214.753449231769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  07:00:00,1575990.319152191,15759903.191521915,1575990.319152191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1601.21347929354,0.0,0.0,2374.77408269894,1943.5656270254365,2183.5036945109675,1461.769748089575,0.0,0.0,0.0,0.0,1394.8152997989644,0.0,0.0,0.0,32.24745198967112,5558.429955809631,47584.63219840068,4190.9020204469629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  08:00:00,4277688.009127375,42776880.091273758,4277688.009127375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1839.5170910753823,1319.5153556120284,1661.9134008068684,1285.4960595611249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5515.53079922706,46936.66966108201,4168.71367565877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  09:00:00,7879951.595760955,78799515.95760954,7879951.595760955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30.732489988792755,34.744680115859619,0.0,41.589616425983738,0.0,0.0,0.0,0.0,0.0,0.1455687485127043,0.5239664736101096,0.04751658303465136,0.0,5581.5317467436429,47784.66904521852,4287.767668030997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  10:00:00,8362872.340747138,83628723.40747138,8362872.340747138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2184.5582382924019,7718.847739275356,589.2552923085133,0.0,5647.522039899554,49251.15360934334,4473.161990572593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  11:00:00,8565142.481814588,85651424.81814587,8565142.481814588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6610.4877999629929,36119.35830184549,2872.2373130222456,29.26001339425898,5678.998150074359,50158.06659953397,4625.265011479598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  12:00:00,10321681.03879216,103216810.3879216,10321681.03879216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11161.69815185461,64962.992828101465,5140.3953485016,6010.76886794634,5698.3019770529649,50826.50504076512,4758.688201072056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  13:00:00,12510327.357744707,125103273.57744709,12510327.357744707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13811.518916593837,85146.73723752536,7476.040979937335,23745.70462934692,5708.569656038245,51293.97573494905,4865.984994876725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  14:00:00,11866257.060862586,118662570.60862586,11866257.060862586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1365.1732181609025,15821.91120942324,100417.89209691133,7546.566666825013,24443.04310648848,5716.633432127182,51660.62588363264,4944.986576268328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  15:00:00,7461417.103340533,74614171.03340534,7461417.103340533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.9790993012796,13012.590216762475,83237.20317831218,6155.18275558902,14033.201492487502,5723.843935234446,52111.883761344296,5035.899691289094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  16:00:00,7244668.214978872,72446682.14978874,7244668.214978872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9475.712762156525,64071.79791590865,4817.182006824212,2844.9560170195188,5717.303046289288,52124.089895297315,5061.593760971465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  17:00:00,9661049.19280476,96610491.92804757,9661049.19280476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5173.570692879132,33334.13329187281,2390.3222272219679,18.307537515704508,5701.648887419998,51787.3147952864,5024.462302824835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  18:00:00,5704519.213320019,57045192.13320019,5704519.213320019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.74064973407027,1220.767077242316,77.2302711967189,35.96954953828964,5658.111091980264,51117.942770922666,4941.8743689196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  19:00:00,4603507.053693097,46035070.536930959,4603507.053693097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.45982857142449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.47390070884205,5593.68964220057,49960.35965379316,4782.755063199006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  20:00:00,3293370.3520838397,32933703.520838389,3293370.3520838397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,36.55378724938851,525.0665341931507,0.0,136.00029063547837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5548.095175435478,48973.72533757493,4641.6052129760359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  21:00:00,3724710.7473271696,37247107.47327169,3724710.7473271696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,497.84035405201396,851.9787789556298,24.154778591750675,516.6459465922552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5510.612461445288,48182.97389472815,4532.181477873613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  22:00:00,1730232.7274903577,17302327.274903578,1730232.7274903577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.9952485259437,0.0,0.0,862.9815729785751,1070.82344273868,434.26072440920486,758.3983257816598,0.0,0.0,0.0,0.0,0.0,0.05655249996915704,0.40863959995591089,0.04295228863007833,0.0,5483.067328023925,47549.746225079376,4451.969634851982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  23:00:00,1108175.6898548159,11081756.89854816,1108175.6898548159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5482.959158189809,47201.26296371006,4394.852393145081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,1125707.3708229939,11257073.708229932,1125707.3708229939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245709.65209134503,5553.52288180859,47553.754435823146,4385.624271626388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294817.55064800949,5596.791062871779,47759.13233547631,4368.028452602706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294772.7865887597,5610.468779964275,47714.71722775879,4329.420316421055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294730.88652657277,5612.236814335515,47566.78957009656,4280.239259504647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294691.4481597829,5607.800823552489,47347.01977236074,4220.049979206046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.52761133332863,0.0,0.0,0.0,245819.08447956955,5576.13068046864,47096.50736531301,4152.241117123812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,613.622156521662,0.0,0.0,0.0,49145.09192655734,5539.914698143428,47024.23159541257,4104.033345933037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  07:00:00,1577326.577082854,15773265.770828549,1577326.577082854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4037.583734007129,6572.752993068113,1870.2447001790006,4006.644131324016,3463.970180721851,2567.0772772471138,3303.614909886743,2190.836754866927,0.0,0.0,0.0,0.0,421.26126607719137,0.0,0.0,0.0,0.0,5496.979658864438,46833.31983283608,4081.4857816773817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  08:00:00,4281314.994939175,42813149.94939177,4281314.994939175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1366.5603585348345,0.0,0.0,2715.4036977284947,2375.6195907084245,256.6583988314242,1134.6384121996569,1627.4120149274098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5464.192063722042,46504.21914424575,4102.593358123964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  09:00:00,7886632.885414271,78866328.85414271,7886632.885414271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.64232101812744,0.0,0.0,266.8904861445206,0.0,0.0,0.0,0.0,0.0,1114.1892646367092,3804.8949957484317,282.4750232594126,0.0,5547.157195425876,47569.25714617857,4258.817946836693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  10:00:00,8363502.692982927,83635026.92982927,8363502.692982927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.80256094982949,12854.361407101009,76308.00922499347,5862.090096156216,11941.121613017822,5628.098493756667,49108.560219138104,4480.459529102994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  11:00:00,8573276.761947418,85732767.61947418,8573276.761947418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4139.756441920458,22382.14306547049,149242.6608168097,11746.526820922865,42930.73701006212,5666.876571016158,50073.766014358756,4668.634728749608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  12:00:00,10330566.832001389,103305668.3200139,10330566.832001389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7473.417785900244,27020.23287481765,193725.74326910688,15408.209138845654,60143.42679939044,5687.391640698416,50722.70889364811,4827.7013624762889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  13:00:00,12520890.446457433,125208904.46457434,12520890.446457433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7850.77484843633,28593.30803447259,210672.4710887733,18459.93001804387,77217.85135462128,5698.28027326254,51137.1611288563,4943.770791891437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  14:00:00,11876229.011715852,118762290.11715855,11876229.011715852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12074.318111242275,33811.277831996864,244987.57047707484,20312.59636513148,81535.79137398189,5718.1807178911699,51761.57407996809,5057.461689847182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  15:00:00,7468847.436840257,74688474.36840257,7468847.436840257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11172.396180518626,33333.14927279091,244261.5838643574,20785.664433857146,75667.16745795636,5763.950418294462,53139.17973286147,5247.94239860891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  16:00:00,7249811.548355522,72498115.48355522,7249811.548355522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9556.552469661036,30267.37869421579,225092.65996633747,19673.562638086838,69900.2843684909,5872.284531541205,54751.837212172395,5450.537280132658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  17:00:00,9670190.054145109,96701900.5414511,9670190.054145109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5496.513204807866,23393.677165984554,172242.25630405165,15046.802750379022,52300.36917706302,5986.238001548359,55980.865850790164,5576.702363244523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  18:00:00,5709107.055071311,57091070.550713118,5709107.055071311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9865.477386083425,70403.77133968412,6942.551101309008,20709.345857982404,5803.664448673005,54610.30301705768,5422.713243267107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  19:00:00,4606556.633389986,46065566.33389985,4606556.633389986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3603.3890508561669,29851.31243340502,2977.3068083706627,96.29097326783908,5667.693515448097,52443.867150379876,5145.798229353762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  20:00:00,3296515.328272635,32965153.282726356,3296515.328272635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.7037433504513,2274.579880841359,224.05122449634795,0.0,5597.558056141897,50890.69343336564,4934.675699080345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  21:00:00,3726073.4965495758,37260734.96549575,3726073.4965495758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.50932232244067,50.87503319754168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.05300162387093,5550.786793522365,49782.31042210161,4775.375094387961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  22:00:00,1724894.379241759,17248943.792417587,1724894.379241759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,579.7877052246381,413.2684813529525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5517.777352876271,48954.11198340249,4649.708880873027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  23:00:00,1105779.267388051,11057792.673880512,1105779.267388051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294955.24137155848,5511.458723591841,48454.40674211339,4557.642431875989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,1126661.8407734675,11266618.407734674,1126661.8407734675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294833.0159241963,5575.916781108681,48685.57121918362,4537.445003070646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294785.8143546094,5616.165979503722,48836.66953058716,4513.59057031051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294733.9331948501,5630.41354829452,48811.03429067275,4473.539012263046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294687.63879336699,5636.7845873868759,48735.90519524084,4430.601033094665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294647.3366330146,5639.461030118672,48615.53622283635,4386.177175484742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.2540212064708,0.0,0.0,0.0,5.561197554250268,5617.298878468838,48481.620275319845,4343.429290240848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2009.1543187703538,0.0,0.0,0.0,0.0,5585.82155514358,48465.10195469557,4317.449043572646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  07:00:00,1578660.8662923934,15786608.662923933,1578660.8662923934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.73795209784938,0.0,0.0,2432.05090647703,1741.7191283349594,1091.8694570825692,1223.0223413377487,0.0,0.0,0.0,0.0,1509.371875749295,0.0,0.438053915168032,0.0,0.0,5541.598554650423,48232.87342438003,4296.461784893644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  08:00:00,4284936.637079353,42849366.37079354,4284936.637079353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1640.6762608769885,1156.5252562153604,725.4688404442974,999.5647206511021,0.0,0.0,0.0,0.0,0.0,0.0,0.4058305886793325,0.0,17.55003155941267,5506.4635615072479,47677.17705284676,4284.8241013585989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  09:00:00,7893304.331461966,78933043.31461966,7893304.331461966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8452906707786769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08768742304487309,0.0,0.0,0.0,5576.464093411682,48525.325383774914,4407.379349158041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  10:00:00,8375139.752102948,83751397.52102947,8375139.752102948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2154.1875059571009,8834.581503346095,588.9788605421603,21.50352605422437,5644.653225024446,49908.0946635353,4597.19170774022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  11:00:00,8581717.788104631,85817177.8810463,8581717.788104631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8441.818660735082,51136.28147009923,3666.3809154605157,1132.1194427414044,5678.933255177802,50802.35823826328,4759.048395277997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  12:00:00,10339327.310416744,103393273.10416743,10339327.310416744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.5466859185058,17513.00355458227,120086.25531641972,8859.200029480655,26180.391812010163,5696.163373268435,51384.26932585111,4896.53551676399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  13:00:00,12531408.016524997,125314080.16524995,12531408.016524997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2680.3049133079819,23346.43460896767,169386.57911524634,14174.9163028337,56175.779345725685,5706.4868500386269,51767.26277455222,5009.398067153369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  14:00:00,11885840.358476883,118858403.58476883,11885840.358476883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5042.915391410581,25739.267364615298,186265.1918466381,15336.752878893038,51124.08801583551,5724.893600640203,52344.533795030824,5122.378817617109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  15:00:00,7476624.494594442,74766244.9459444,7476624.494594442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,433.24500745728957,18366.375802828254,131394.39035734538,10999.905321767545,20606.05932797776,5768.076179101191,53550.76286950926,5293.725222529031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  16:00:00,7254474.762929637,72544747.62929638,7254474.762929637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9352.447110215506,63288.36910836402,5160.283054918625,309.2292051178834,5869.6521211496369,54932.38549308832,5467.399810070533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  17:00:00,9679528.011723364,96795280.11723362,9679528.011723364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2956.0440831838757,14377.201177057113,896.3394526712978,0.0,6017.522571009435,56403.08976261831,5610.447820623353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  18:00:00,5712602.9666636199,57126029.66663619,5712602.9666636199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5829.57733064189,55012.3376402705,5455.026261450023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  19:00:00,4610116.857090024,46101168.57090023,4610116.857090024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5672.591436432925,52760.34481848234,5167.622582365143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  20:00:00,3300328.087677599,33003280.876775989,3300328.087677599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.60005783638269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5597.800791224312,51156.3809897791,4946.074994757694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  21:00:00,3727212.125802455,37272121.25802454,3727212.125802455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.74466969420232,543.2414330650373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5549.569698250586,50029.10692855029,4782.515760843562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  22:00:00,1720947.7923061543,17209477.923061544,1720947.7923061543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.625589218662573,0.0,0.0,652.856606019438,814.5291990195052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5517.66453386996,49201.42323240705,4657.592814799048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  23:00:00,1103549.3269579656,11035493.269579657,1103549.3269579656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294965.2432074224,5512.735439818799,48698.92248475184,4567.043118928056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  24:00:00,1127614.9044945667,11276149.044945665,1127614.9044945667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294839.23740672998,5574.738787570858,48869.22381736754,4540.169844255565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294786.7831340003,5609.443781061697,48903.60661640015,4500.843659957832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294727.0952250813,5616.329720436647,48724.337257989624,4439.214277852619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294670.944826647,5616.615897581025,48526.292814350054,4376.676827944825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294620.2292188157,5615.561611120844,48337.32399932852,4317.2769009510789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245979.39883169134,5590.172157986862,48165.61950883004,4261.998938437185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,480.72126953254635,0.0,0.0,0.0,49163.75884478227,5559.34818535942,48152.62216879221,4228.46192943508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  07:00:00,1579992.7916436964,15799927.916436967,1579992.7916436964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,479.37750046001687,4274.769071219486,0.0,0.0,2974.4842934856626,2323.366037894439,1798.8902679389067,1498.4792578918817,0.0,0.0,0.0,0.0,539.5989476750386,0.0,0.0,0.0,0.0,5519.513646858293,47964.464201801115,4212.502571667014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  08:00:00,4288551.86303289,42885518.63032889,4288551.86303289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2027.4628923668016,1100.0101420685067,988.3889788064403,1194.7305473576556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5488.448232753548,47501.130142732785,4221.4212988006079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  09:00:00,7899963.958218482,78999639.5821848,7899963.958218482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.31710146370762,0.0,0.0,13.108644216135759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5563.637810509342,48409.21347645614,4358.7434747065049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  10:00:00,8381800.9759026379,83818009.7590264,8381800.9759026379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.21651892607118,0.7340347357243678,0.0,0.0,5635.3363068663679,49774.796872048755,4556.254647989407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  11:00:00,8589849.325264648,85898493.25264648,8589849.325264648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3030.886091022056,12072.346645849078,495.83417255074667,0.0,5669.287001998414,50617.804807403416,4726.839607484846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
