Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 11/10  12:00:00,10348085.16010484,103480851.6010484,10348085.16010484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6241.186901995438,38722.302065764976,2321.1443753285936,0.0,5686.895242422624,51164.4117988506,4873.014799446538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  13:00:00,12542132.85607692,125421328.56076922,12542132.85607692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8280.960038943374,57269.23836345992,4432.881503657751,0.0,5696.164788827635,51488.768416914354,4980.218023981542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  14:00:00,11895259.143790937,118952591.4379094,11895259.143790937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11321.000236906084,77200.69381281662,6156.2012011035799,0.0,5716.055615431217,52053.22274451961,5087.167114693911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  15:00:00,7484291.607797188,74842916.07797188,7484291.607797188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11989.354140411726,82950.14715808115,6609.255607664364,0.0,5759.227617902771,53347.56106077836,5259.810781342643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  16:00:00,7259174.207824031,72591742.0782403,7259174.207824031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11002.559310065495,78443.27619627603,6389.164501667318,0.0,5840.689925694346,54694.90523101368,5431.775887589491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  17:00:00,9688798.600031116,96887986.0003111,9688798.600031116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6681.1717656460909,44903.94123000434,3537.3699418530507,0.0,5906.319980936619,55462.13880390475,5519.2959943634009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  18:00:00,5717554.479509469,57175544.79509469,5717554.479509469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.8468386615393,931.4115697436605,71.96607518639667,11.894581296757219,5765.415212760392,54284.628613174515,5372.9536394470319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  19:00:00,4615199.868711829,46151998.68711828,4615199.868711829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5653.00999822482,52330.56672144114,5120.423541005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  20:00:00,3303539.3177705744,33035393.177705744,3303539.3177705744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.617252131418259,5588.0461614488199,50942.59068652499,4925.656708352151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  21:00:00,3730363.8812060107,37303638.81206009,3730363.8812060107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.85037756911616,301.3848298184864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97538967051099,5544.785348646489,49920.82258853371,4776.246318504595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  22:00:00,1800572.6467079558,18005726.46707956,1800572.6467079558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,651.298954982057,633.6412981245296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.531007083630888,5514.36890218039,49144.36296075113,4658.821578742092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  23:00:00,1128517.1958471758,11285171.958471759,1128517.1958471758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294961.2708576895,5509.8861399484089,48668.16526091965,4572.848003012975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  24:00:00,1128566.2797454973,11285662.797454972,1128566.2797454973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294839.6197766066,5574.62269424651,48885.7270526212,4555.180241843077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294791.5618655,5614.063943220957,49002.73368463051,4533.213715607183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294736.39921670089,5624.064798798602,48884.08388797027,4490.0529134904459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294685.10147662516,5627.409518323316,48740.887223850936,4447.104351538464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294639.86687390037,5629.542426493383,48603.57143865819,4407.389781184101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294602.23046371529,5630.607381397777,48457.98431137803,4368.268328622041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294578.67961015508,5629.487266177029,48287.40450980432,4325.0863121141169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,1581321.9586996856,15813219.58699686,1581321.9586996856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294542.98782494736,5628.071149589411,48122.40433049202,4279.029863751542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  08:00:00,903612.5478283921,9036125.47828392,903612.5478283921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294510.4180272482,5637.166635202521,48128.68482644847,4252.699523711049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294506.2724527418,5660.262767184933,48378.888701585216,4268.806124045242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171808.0462693716,5686.042769947329,48801.807606947434,4336.427640080736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.29120185823867,255.17181772468426,0.0,98199.05868959667,5682.696740182946,49257.642573925485,4434.5439442366509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,1355418.8217425878,13554188.21742588,1355418.8217425878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4741.463231114773,47691.711956481195,3101.101711154653,25361.27396341022,5650.748716075982,49419.35716480814,4538.190490594481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,1355418.8217425878,13554188.21742588,1355418.8217425878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7914.445183031588,82221.78358622646,7831.628077749327,47629.922807355855,5630.234688866188,49002.379828328914,4584.640150537862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,2033128.2326138817,20331282.326138818,2033128.2326138817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11563.771467920347,116971.94918538792,11246.27483044558,60599.82265051628,5645.08704344551,49188.55498068105,4644.862290311647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,1355418.821742588,13554188.21742588,1355418.821742588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8723.666661911115,87876.88082545944,8560.31523936311,57118.173121016,5716.2294494690399,50379.54072665172,4802.079809318277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10106.17049275665,97226.64796010997,9567.868923385182,53070.11036013711,5897.562017108726,52663.90929333097,5066.175028436537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6219.439076071757,0.0,0.0,210734.60833320433,6080.112005340317,54583.336335682754,5277.764348962013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147462.2466751189,5896.296674742618,53913.11595749145,5156.450647728249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  19:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,890.6839361851536,0.0,0.0,0.0,0.0,5793.309250556199,52379.89424264606,4932.2381054518659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  20:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.7444980680683,0.0,0.0,0.0,0.0,5761.945192223785,51390.47557274227,4782.029577862383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  21:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.4335772731846,0.0,0.0,0.0,0.0,5746.938221478734,50757.86935660563,4673.438854017678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,1581321.9586996856,15813219.586996859,1581321.9586996856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5737.292976315133,50283.72185452906,4583.9191752027959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,903612.547828392,9036125.47828392,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,565.6059501871795,0.0,0.0,0.0,245837.55026791656,5728.874186316428,49870.76400432809,4501.529807218913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,903612.547828392,9036125.478283922,903612.547828392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.82484833018887,0.0,0.0,0.0,245760.25976774706,5720.8501682989849,49494.25861538167,4422.84536809324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.10930255451695,0.0,0.0,0.0,196746.57000114883,5713.193200565594,49142.50602653677,4345.886798767705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246007.87793691769,5706.574796930971,48818.90584063012,4271.414427468085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196832.44517894524,5702.857694873727,48558.920097586255,4204.562772267267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246066.73729585243,5700.911464618802,48354.93546781656,4145.808567144485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196855.49566852637,5699.877170615637,48190.55848289558,4093.714108272281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5699.4684002750959,48053.72904866713,4046.948217303283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  07:00:00,1582647.9738401273,15826479.738401276,1582647.9738401273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5700.530519605524,47966.81458419341,4008.2248473987644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  08:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18964.273696765493,0.0,0.0,0.0,810.7218487221007,0.0,0.0,0.0,0.0,5709.060502565404,48060.331268878275,3994.950047627725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  09:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.0415786485027,0.0,0.0,0.0,0.0,5729.550801813731,48370.48601574716,4025.716939707991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.74781383511044,0.0,0.0,0.0,0.0,5732.233200945176,48838.52607868211,4113.213408335115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.53705811793254,0.0,0.17647481304031624,0.0,0.0,5709.942350118686,49118.569808730936,4237.857601589376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,1356555.4061486806,13565554.061486807,1356555.4061486806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31619.956002081297,0.0,0.0,0.0,10840.031581450616,1912.4580919029125,12604.872432203983,1219.7898232438459,0.0,5697.89928126692,48787.96435434636,4362.927518368033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,1356555.4061486808,13565554.061486807,1356555.4061486808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.0782209427919,5090.260900665688,58533.628883150755,4654.750119059784,15984.81461688687,5691.464135794369,48508.593378828235,4415.6068973842679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,2034833.1092230203,20348331.09223021,2034833.1092230203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1278.263022074957,7965.030212150913,61578.57210528188,6009.109105202276,34744.76246649013,5708.2146960632239,48742.83854078158,4463.619881468484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,1356555.4061486808,13565554.061486807,1356555.4061486808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12647.36414384177,0.0,0.0,0.0,7927.466152653115,6867.894678925696,82924.82674456494,5396.847519116995,41505.98200555627,5756.165047433437,49455.20032741402,4579.646694966319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1234.2161629613996,9188.467471345299,17237.41893336159,0.0,48346.47497071759,5824.671978672945,50587.305886399845,4745.9954611944199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.1852384250273,2999.55104155717,0.0,0.0,40160.9360568754,5834.477715369827,51586.57674668957,4849.732214120635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1047.2132392354568,1403.8848584901189,0.0,0.0,22402.270772639546,5772.534406105801,51183.25611892527,4761.936554564672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  19:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18974.18255266197,0.0,0.0,0.0,4742.842061552893,0.0,0.0,0.0,4331.1371310145309,5764.032293354719,50700.5430273443,4665.85391592518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  20:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1254.5146402357353,0.0,0.0,0.0,0.0,5779.667159044191,50366.21225098703,4590.841100693675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.7448070282495,0.0,0.0,0.0,1.161383597663755,5788.25970358925,50121.28148758324,4529.846207365462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,1582647.9738401273,15826479.738401274,1582647.9738401273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18974.817392107758,0.0,0.0,0.0,3823.811178818658,0.0,0.0,0.0,0.0,5791.281288846113,49919.744330602174,4475.032201556627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.8029772148217,0.0,0.0,0.0,19.367917121364198,5791.00965473578,49734.44567869527,4422.629070580712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,904370.2707657872,9043702.707657872,904370.2707657872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.96297496816647,0.0,0.0,0.0,147636.86403661103,5788.397236929996,49545.17825808117,4369.44492100749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.12287319927433,0.0,0.0,0.0,246161.8523943939,5785.428126983069,49366.954999021546,4316.722390410818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.81377484139537,0.0,0.0,0.0,197013.53563845598,5784.291207732008,49226.8577110882,4267.797710251962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.37557752144844,0.0,0.0,0.0,246445.42194740475,5781.056329507509,49060.59976142743,4214.867377833781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197528.05877986537,5775.720447671037,48865.12641839556,4157.399854965682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197610.0634176999,5745.070039461287,48648.6339427367,4096.238763298627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1836.0472338156849,1113.3303989627864,0.0,339.09363177527549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124361.89074635488,5705.022033851365,48478.47815101413,4032.754359006321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  07:00:00,1583970.444378197,15839704.443781967,1583970.444378197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7169.677358252932,4393.184343859154,0.0,302.3632633362577,4810.6674897963589,3076.408079972122,2822.663349597438,2452.6476749165378,0.0,0.0,0.0,0.0,0.0,0.0,0.5926476297068611,0.0,2307.611059608667,5642.083115514004,48028.41699001795,3964.2144307000728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  08:00:00,4299348.349026533,42993483.49026534,4299348.349026533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4079.4550967390316,58.38486955475789,0.0,0.0,3510.7198068781669,1717.4688840707425,1626.974509254412,1766.9530974233258,0.0,0.0,4883.921428613224,4607.641931197906,0.0,0.0,0.0,0.0,1797.3824752960425,5586.686790054307,47364.11703246713,3981.5355643735149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  09:00:00,7919852.221890983,79198522.21890983,7919852.221890983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,889.255732382186,0.0,0.0,298.6875598333152,0.0,0.0,0.0,363.4446345928964,0.0,0.0,0.0,0.0,843.1870813864233,5642.714627061522,48257.46861996357,4138.282661325708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  10:00:00,8406549.561846337,84065495.61846338,8406549.561846337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.31168221179387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2882.870454713493,1630.2084163249747,3900.6440056332705,234.35402090660214,4.5091975308517109,5698.694251952614,49710.82266101418,4355.293236846937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  11:00:00,8611095.227085639,86110952.27085637,8611095.227085639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12118.054984751589,14177.000868841022,70639.60792903013,4845.100933080025,6157.577092190014,5724.35224076344,50670.22954207486,4540.627496898368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  12:00:00,10375264.559320692,103752645.59320694,10375264.559320692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19073.985721445046,25953.195970966775,154264.8998206813,11265.900448158167,41891.66496967975,5736.8791047627059,51368.31540737322,4711.070338972612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  13:00:00,12574693.25269845,125746932.52698446,12574693.25269845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23086.400173037615,34075.120380121305,217444.17921338767,18073.840274088183,78057.80140277278,5745.130901399469,51839.72497725484,4843.741290667821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  14:00:00,11926114.29750685,119261142.97506854,11926114.29750685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28123.620759506142,42043.11178116851,273693.37628823469,20944.6915224205,89152.23290019647,5763.7285821881919,52445.42926354188,4971.551338774992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  15:00:00,7503715.487534803,75037154.87534803,7503715.487534803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26563.626936180342,40888.41650028285,271515.95727579059,20042.499423508783,85674.70100775229,5802.10556517557,53538.74926004818,5162.330936418012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  16:00:00,7277180.537926344,72771805.37926345,7277180.537926344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24261.312901784142,37144.768579679345,251107.19915607488,18570.77946455798,81799.70250903885,5861.704699148194,54592.3386012082,5344.30574092161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  17:00:00,9714218.4878636,97142184.87863596,9714218.4878636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18561.644013161156,28878.25595914037,194300.5240017435,14596.336506570586,62705.71140107694,5884.213957046439,55059.74479665898,5422.42520894788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  18:00:00,5731495.969840008,57314959.69840008,5731495.969840008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2562.5578016088836,12690.148349815276,82679.18187452546,8101.394950361067,28313.619053516726,5763.902516799943,53840.679035650646,5266.799391437904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  19:00:00,4629827.416049249,46298274.160492468,4629827.416049249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4573.9185358693289,33316.15892412056,3324.114759936847,1271.720797165367,5679.2750119978259,52163.3382092854,5025.2814512914169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  20:00:00,3310517.9722724009,33105179.722723999,3310517.9722724009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.259014436952087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.6022152263998,849.807142944203,83.2477703094108,25.04422507696452,5625.099968843645,50900.48293623212,4834.985128004016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  21:00:00,3742803.769829839,37428037.69829838,3742803.769829839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.8602189909646,449.4284918512407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34.4015678012268,5583.944512079385,49918.77784587569,4684.133221270963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  22:00:00,1802605.7231960367,18026057.231960365,1802605.7231960367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,943.3756068793767,848.8510901482669,0.0,35.723221560674627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,794.459060711972,5552.716985763076,49137.20305866821,4560.552057899536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  23:00:00,1131219.7294043445,11312197.294043446,1131219.7294043445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295620.29397511467,5545.077104298863,48623.229185603326,4463.827472800583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,1131407.4602701406,11314074.602701405,1131407.4602701406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295511.0078927718,5607.695021417611,48778.94982695174,4428.413107666569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295461.8275111688,5645.486670769314,48848.26719781529,4388.293028601674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295405.20162444547,5656.772075112155,48724.67998685653,4331.676328588333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295353.2711394231,5660.094386820198,48578.403388902894,4275.825625360136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295307.29329609798,5661.129214399291,48447.19237286225,4223.230626972022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246454.70461774423,5638.6664154259019,48325.93609763481,4171.602078437033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,533.0020351828267,413.7404641581688,134.40746846181728,133.6263323884468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181593.6720204516,5602.017398430845,48212.18047666032,4119.658724761727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,1585288.9786767695,15852889.786767696,1585288.9786767695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7090.36282574557,7994.36484442166,0.0,2507.2601299490149,4211.508353619327,3067.6961880481965,3329.1734250911456,2492.9630622410757,0.0,0.0,0.0,0.0,0.0,0.0,0.41967536071791,0.0,39778.31094806034,5540.399288127384,47784.81958563795,4067.568483780348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  08:00:00,4302927.227836945,43029272.27836946,4302927.227836945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4557.8196806771479,39.67956159978632,0.0,2224.85446852212,3166.830917451746,1119.5674212245168,1624.0824370470062,1854.6866827911288,0.0,0.0,11454.935458256057,5459.556806087314,0.0,0.0,0.0,0.0,3046.902910505724,5490.064057725834,47202.31846811242,4069.993614521738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  09:00:00,7926444.893383847,79264448.93383847,7926444.893383847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,634.1266241328274,0.0,0.0,360.1227115104139,0.0,0.0,0.0,842.5406774603004,0.0,0.0,0.0,0.0,2430.330425767189,5564.10780317224,48131.73865156958,4217.470872299251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  10:00:00,8409730.04917828,84097300.4917828,8409730.04917828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.353564706015239,0.0,0.0,7.085614362206084,0.0,0.0,0.0,0.0,0.0,208.7770391718914,0.6189676454765326,0.0,1780.8787386367665,5643.873918617857,49544.13717421776,4432.244653110162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  11:00:00,8620244.01691325,86202440.1691325,8620244.01691325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.80518446624567,9212.08386171009,53629.976238873896,3467.293224908523,3134.882593644545,5682.514714275185,50466.758363995184,4618.4037049689809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  12:00:00,10383301.192087284,103833011.92087284,10383301.192087284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5827.759087162421,21900.30386856166,153656.49915884163,11233.92284293509,34675.38499090162,5703.9175463935939,51123.72040456766,4784.177573421793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  13:00:00,12585821.681816306,125858216.81816308,12585821.681816306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11917.397736839703,31322.572362370014,229795.11817305303,19301.98487117066,74766.7454980224,5716.45340758861,51577.54803847376,4913.513135578291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  14:00:00,11933266.47352942,119332664.73529421,11933266.47352942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17628.218490280244,38338.184087394264,278938.9304836109,21842.320869880827,85706.90057967535,5736.083981416677,52239.68969716856,5041.481705467648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  15:00:00,7512856.390334562,75128563.90334562,7512856.390334562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15549.982325076142,35891.902016253676,264928.91241658639,20885.367373104596,78129.1270813419,5777.983660417053,53478.483169935906,5230.718155178052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  16:00:00,7279928.0602040239,72799280.60204023,7279928.0602040239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12647.51074390515,30903.863495691392,229238.30242513083,18607.826733718673,70000.79880802964,5853.943026213144,54725.24574984608,5408.667639606978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  17:00:00,9724017.273205627,97240172.73205625,9724017.273205627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7836.383234659205,23262.039792314175,170511.5215046124,13865.93409297739,50398.868039722416,5886.211538835658,55265.235506693854,5478.529777064512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  18:00:00,5734886.84958402,57348868.4958402,5734886.84958402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10148.826338552846,72118.05668517173,6917.7068522317999,19845.56154488443,5752.2646488391069,53955.4943691281,5309.774751763689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  19:00:00,4638706.588845823,46387065.88845822,4638706.588845823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3757.7888123654836,29840.64348271766,2975.5384101417805,205.52012241965557,5659.467397932111,52180.482696142804,5067.727199801678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  20:00:00,3307383.9623614537,33073839.62361453,3307383.9623614537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.55763236867718,2279.5054499720019,224.54103183025169,0.0,5601.995079646481,50889.848437530374,4879.948444578217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  21:00:00,3751573.6364458177,37515736.364458169,3751573.6364458177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.01996195565941,104.06970717406732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5562.14152266773,49928.61896395368,4735.336015445468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  22:00:00,1796060.1009892976,17960601.009892975,1796060.1009892976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.034263009363,413.71829119983956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.313202409029639,5533.81228970242,49202.70327975216,4621.6781147482729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  23:00:00,1131420.4836943376,11314204.836943374,1131420.4836943376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5533.422552405722,48827.75065496017,4545.371048272077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,1132349.2704834068,11323492.704834067,1132349.2704834068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5605.084024153149,49231.19295117759,4548.314629161134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5648.68392124892,49486.30654890483,4540.068989294002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294966.3835222314,5663.500665137049,49482.361700847374,4506.517086663579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294926.29533549837,5668.909860100786,49407.92895160958,4467.077659940249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294891.4931048486,5671.133365876735,49312.52568461021,4426.6708036375389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.70954031193399,0.0,0.0,0.0,5.427328305858687,5649.896953401762,49192.151465763076,4384.524105421731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.3273608657114,0.0,0.0,0.0,0.0,5614.125760952226,49085.30666985342,4343.964414636949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  07:00:00,1586603.1862644018,15866031.862644017,1586603.1862644018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.2167217600103,0.0,0.0,2748.9764732883106,1959.5606754035756,1315.9053393894436,1360.2089952263808,0.0,0.0,0.0,0.0,263.4501937870086,0.0,0.0,0.0,0.0,5557.77474358263,48664.52537123724,4296.157360590313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  08:00:00,4306494.362717661,43064943.62717663,4306494.362717661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1965.6875571989859,732.1960113579612,541.908028122489,1169.7431475941313,0.0,0.0,0.0,981.7649623240327,0.0,0.0,0.2982527924017247,0.0,0.0,5510.797080576234,47983.42648201304,4265.523894704821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  09:00:00,7933015.9313220069,79330159.31322009,7933015.9313220069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.13597405289385,0.0,0.0,4.222100428094841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5580.08002414963,48815.4990061729,4385.060358852697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  10:00:00,8416012.53503226,84160125.3503226,8416012.53503226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.00933619272452,0.38853686985113997,0.046315981448867397,0.0,5651.013589040456,50149.26809087325,4584.590695023467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  11:00:00,8627722.733525996,86277227.33525995,8627722.733525996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4263.717122867103,21387.74676160484,1139.7658393278037,0.0,5684.438801653164,50993.170201902365,4755.366363343045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  12:00:00,10391937.050237881,103919370.50237884,10391937.050237881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10405.381074952034,69237.9884216313,4579.641674294723,2571.523761919086,5701.599722180865,51551.9654608966,4893.399614954472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  13:00:00,12596939.131645844,125969391.31645845,12596939.131645844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13846.339479635135,97420.28123364823,7524.693356261072,25123.613920001633,5710.354322493412,51907.086697699095,4990.579008473801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  14:00:00,11942218.380593384,119422183.80593385,11942218.380593384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2070.0198265807628,17719.633619731696,125973.07594726194,9476.524187317547,35937.625085851665,5717.952301030182,52195.34609004142,5054.4026500708309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  15:00:00,7520099.943212275,75200999.43212275,7520099.943212275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2347.555909306829,18126.800131352105,128721.92553513435,10188.240588897897,36279.745581432835,5729.347271147198,52697.29900472097,5136.922958539951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  16:00:00,7285351.799998507,72853517.99998507,7285351.799998507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1935.1341320654609,17300.555599539748,125277.08381834023,10211.719158289636,36698.44772849687,5734.493420704012,53047.41216816173,5191.418872206604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  17:00:00,9732164.946774239,97321649.46774236,9732164.946774239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1065.7318422656579,16307.227228483729,118623.41663017038,9805.831569590082,32800.86031025928,5730.783225532391,53060.31494857571,5196.496618954877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  18:00:00,5741341.334717269,57413413.34717269,5741341.334717269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10265.405538484323,76645.49251741906,7453.989826411354,26889.645802863583,5687.407960168158,52383.99026506117,5116.10289076569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  19:00:00,4642873.515699218,46428735.15699217,4642873.515699218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7970.817466904221,67939.10252773403,6789.909555793092,20422.25615509193,5621.619685838243,51193.659273516816,4959.327090593505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  20:00:00,3304698.3879877736,33046983.87987773,3304698.3879877736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7265.217480421084,64433.48986057625,6438.989611877715,16916.384458164957,5580.8971444699159,50227.78827075396,4824.6956576442339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  21:00:00,3759127.8059364997,37591278.05936498,3759127.8059364997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6955.820474287058,64420.30680384947,6437.669460267783,16308.017700988928,5549.050802251411,49467.47903025729,4716.593376373587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  22:00:00,1790164.1342455303,17901641.3424553,1790164.1342455303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.755743670056046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6768.931132737496,64404.637920936504,6436.10121321657,15862.473827414962,5526.454564440345,48881.3525631258,4630.225358584272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  23:00:00,1131226.948981853,11312269.48981853,1131226.948981853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294881.46044680857,5531.64574333854,48631.0114722217,4579.332313046304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  24:00:00,1133287.9901888583,11332879.901888583,1133287.9901888583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294781.9163754277,5608.010554307434,49182.21386161206,4612.861205040733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294756.20179951118,5652.766503449057,49522.15229208876,4627.685797949697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294724.45495876969,5667.499609814612,49547.34108687137,4608.618020458014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294696.3546796552,5673.935100861886,49509.764712765515,4583.050770419498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294673.5225339247,5678.111845024653,49465.20341419233,4557.793806773198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,657.9716341519983,0.0,0.0,0.0,0.0,5660.2655770974929,49426.077829104936,4534.510883238574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2720.8936736440757,0.016303091520554849,0.0,0.0,0.0,5628.944374720279,49452.34136235322,4520.0709753689129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  07:00:00,1587912.6779509639,15879126.779509642,1587912.6779509639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,879.2940124587816,969.7439075093399,255.57889095138084,560.063684835904,0.0,0.0,0.0,0.0,1713.036037646455,0.0,0.0,0.0,0.0,5579.565847428411,49163.241634945036,4487.201548356613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  08:00:00,4310048.697295473,43100486.97295474,4310048.697295473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,748.7759812253886,853.6134525552624,331.8070922063253,563.6900794021324,0.0,0.0,0.0,0.0,0.0,0.05533242120966426,0.0,0.0,12.838150716172061,5537.708116585051,48482.72790464534,4432.731186670574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  09:00:00,7939563.38975482,79395633.89754819,7939563.38975482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1888.7835588686024,8604.08428330168,589.4340579581657,23.263252501721469,5599.438521018566,49223.193525223534,4526.25146186466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  10:00:00,8422627.019365296,84226270.19365296,8422627.019365296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6125.510432538763,38517.71929362506,2871.3843516325434,18.02818902332768,5655.2500141774339,50416.56437068797,4690.7298467173809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  11:00:00,8635065.27465693,86350652.74656929,8635065.27465693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10782.42904737239,72759.50280517251,5382.863976085017,7731.342636856675,5681.8756415885659,51133.09359348847,4817.02489220714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  12:00:00,10400490.37932016,104004903.7932016,10400490.37932016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,458.5836055449683,14921.920594164614,103174.60377787623,7662.251373235574,24866.80370608135,5698.205746784723,51651.606443532284,4925.580505610331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  13:00:00,12608210.71172836,126082107.11728359,12608210.71172836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,661.211526524033,17070.714835311017,120707.3499172739,9984.005919593537,41380.23772442339,5707.96158777775,52008.30955562539,5009.736775137859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  14:00:00,11950864.857899907,119508648.57899909,11950864.857899907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5218.551833795447,21001.406961910307,149588.43627862785,12044.064757661326,52326.25653583493,5714.7633482426,52260.17600803283,5068.067601064428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  15:00:00,7527210.963486523,75272109.63486523,7527210.963486523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5426.686016516935,21041.123330775117,152821.7936582314,12819.269811565135,61275.09369497523,5718.705154091772,52506.71246466421,5121.253259724738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  16:00:00,7291294.323381258,72912943.23381259,7291294.323381258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4929.91034777998,30582.53407040375,226797.0960424973,18984.928658127636,72574.47797859875,5714.5967103192419,52528.257990136044,5136.594503306885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  17:00:00,9739374.222367432,97393742.2236743,9739374.222367432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1788.8165464423044,29760.691263299977,221607.0060441939,18641.929040349685,53735.16790218936,5706.718184812672,52389.505299411416,5119.492191554519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  18:00:00,5749984.098496924,57499840.98496924,5749984.098496924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10460.1844271151,76087.73409035635,7344.230812384124,15484.477060685836,5666.446021259787,51822.578933724784,5050.633783666904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  19:00:00,4645205.566658061,46452055.66658061,4645205.566658061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3336.250842025134,28142.685588471028,2806.2116307198518,81.5008008884383,5602.8658985840679,50720.28793950096,4906.253564940266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  20:00:00,3307269.2969822466,33072692.969822464,3307269.2969822466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.7904107616782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1613.6816012772852,14141.335295787298,1404.616937075837,20.14048962245164,5547.008341058103,49646.17806180413,4762.514214433836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  21:00:00,3761781.741041014,37617817.41041013,3761781.741041014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.3234441765739,0.0,39.41000781571096,0.0,0.0,0.0,0.0,0.0,1528.929594221038,14141.987146149293,1404.6821637521433,17.511317757003228,5513.27041465857,48893.56521117018,4654.488079954301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  22:00:00,1781105.2437750363,17811052.437750363,1781105.2437750363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.633813750448378,0.0,0.0,119.48674862877879,724.4034210415257,215.23461842020888,472.11369155100598,0.0,0.0,0.0,0.0,0.0,1479.1641160642947,14142.56593017102,1404.740112818825,17.231496051927555,5491.049218581378,48313.22673673683,4570.255884222704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  23:00:00,1129834.24654965,11298342.465496503,1129834.24654965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104547.95673503926,5479.45500642985,47865.084424729146,4507.685532834629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  24:00:00,1134223.3413935458,11342233.413935457,1134223.3413935458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155354.304117406,5555.460891525708,48297.31083208904,4520.639351462997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154425.00088471216,5607.440231891505,48621.06693821845,4526.23993182579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152640.70604872518,5626.605017219411,48667.22992678296,4505.219116638394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150501.29046370646,5632.932348726991,48599.00037489576,4471.122983536844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197889.51387822676,5633.621385188606,48470.07522367431,4427.493724637195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
