Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 11/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,680.6557620517463,0.0,0.0,0.0,0.15162814093871777,5607.308953121207,48312.736295855815,4378.121167468175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2719.2400275554525,0.0,0.0,0.0,0.0,5570.825222519918,48260.47476133354,4340.270475640381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  07:00:00,1589217.065942896,15892170.659428958,1589217.065942896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2324.9762336312385,0.0,83.46444505415868,2131.2031418532567,1890.5073284840567,2265.021248473162,1537.4795078319515,0.0,0.0,0.0,0.0,1695.6293077391766,0.0,0.0,0.0,0.0,5522.759240715567,47979.594732975005,4306.972602269763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  08:00:00,4313589.17898786,43135891.789878617,4313589.17898786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1607.0621128396179,993.9112031464623,1392.7636684797665,1284.940625884795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5483.36810142365,47395.99119631461,4287.720299336455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  09:00:00,7946085.329714477,79460853.29714479,7946085.329714477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.33675935856777,0.0,0.0,0.0,0.0,0.0,254.64579161479228,561.1156332788822,24.426410186310546,0.0,5557.767669590779,48268.64692525537,4406.976523923456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  10:00:00,8429294.840266675,84292948.40266676,8429294.840266675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5415.339274562642,31137.80834877951,2349.368501313565,0.0,5633.446672900518,49667.468537298526,4594.648065695722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  11:00:00,8642326.626841478,86423266.26841477,8642326.626841478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11249.212236490705,72097.77222551794,5125.887899752514,3917.8173940921685,5669.618410458067,50543.13061968796,4751.465880838906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  12:00:00,10409048.222573273,104090482.22573275,10409048.222573273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15032.331479058887,103925.79128927425,7520.665498840676,16252.587875498311,5689.945117381617,51168.20420274217,4894.751770424508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  13:00:00,12619485.6532616,126194856.532616,12619485.6532616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16754.27502709707,121431.42128377785,9795.207745300493,28672.02878583246,5701.321836292794,51577.29858280952,5007.905303697354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  14:00:00,11959613.989936997,119596139.89936996,11959613.989936997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.204788039485979,17061.312116478246,122239.96833367458,10099.22019187103,22209.777472998245,5718.041781015513,52115.99357919822,5111.298116803538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  15:00:00,7533844.639559294,75338446.39559293,7533844.639559294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12415.143696483816,85399.79974610514,7119.468636734798,4262.135975686007,5746.320530104825,53113.44228844897,5241.64499110302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  16:00:00,7297522.020200129,72975220.20200129,7297522.020200129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7027.425329226498,45686.74922070175,3676.5746051531839,10.281651849467677,5785.521651830722,54091.744361347075,5358.618467670668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  17:00:00,9746457.97048989,97464579.70489887,9746457.97048989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2683.4071606110476,13262.751446224445,864.3068407586869,25.26844006746227,5808.762684232057,54598.991693652235,5407.906024696606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  18:00:00,5756812.947526992,57568129.47526992,5756812.947526992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07509725971170088,0.0,0.0,12.876899020813918,5718.884660998691,53408.241288471676,5255.190758748201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  19:00:00,4648694.898645563,46486948.98645562,4648694.898645563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.350118194767963,5626.619507611842,51626.54469354762,5024.556430078543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  20:00:00,3311651.686826,33116516.868259998,3311651.686826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.81032397682793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5566.929795273419,50337.341180837735,4842.129359712616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  21:00:00,3764234.7152719434,37642347.15271943,3764234.7152719434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.8639476815507,439.180336052023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5523.42747768504,49378.6550978561,4699.374862016624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  22:00:00,1778619.4163522435,17786194.16352243,1778619.4163522435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,572.1794113377133,695.3604363155167,0.0,134.06748499627438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5493.997295559992,48661.32616402099,4588.393680474412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  23:00:00,1129692.994375617,11296929.943756169,1129692.994375617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5492.356261667388,48259.24215728909,4513.494746967787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  24:00:00,1135155.0471020686,11351550.471020684,1135155.0471020686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5561.48753189834,48566.61464649767,4505.071335410495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5602.77923961268,48712.766563941965,4485.628166895819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5612.346749071806,48576.72729714713,4440.489238474662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5613.900154025508,48402.40638120188,4393.014348921642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5613.41286820854,48229.8955936573,4344.655677876933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,412.00795090373227,0.0,0.0,0.0,245579.25973777704,5611.35194276283,48046.569647492994,4292.526842083514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1099.9330595497584,0.0,0.0,0.0,196937.21501920696,5590.80530524082,47840.8527188339,4235.334663240942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  07:00:00,1590515.9639580483,15905159.639580489,1590515.9639580483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4528.251152515736,6489.988594512662,0.0,1739.0208516171322,3383.232262134437,2589.3350355976938,2527.1516337508689,2018.9053487266759,0.0,0.0,0.0,0.0,641.4148728893467,0.0,0.15634441118680507,0.0,51843.606468253885,5521.09735446664,47485.42743721231,4193.451022429872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  08:00:00,2499382.2290769338,24993822.29076933,2499382.2290769338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5170.3934753084,0.0,0.0,3244.1373651566079,2654.0944864915747,741.6425276816567,1201.885184164232,1728.4231962078837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4133.274926132749,5451.793479782195,46777.23532571431,4166.868334753645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  09:00:00,3408248.4941958186,34082484.941958177,3408248.4941958186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.7868296757472,0.0,0.0,1257.4601065166392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4493.926728562839,5455.855705565135,46760.602479722496,4196.500870286261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  10:00:00,4771547.891874147,47715478.91874145,4771547.891874147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2668986181714,0.0,0.0,935.408958837817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5053.978865920124,5485.889692866646,47089.44092361673,4271.757385445602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  11:00:00,4317114.759314704,43171147.59314704,4317114.759314704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,971.4046215567933,0.0,0.0,567.1237102045247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5807.189317056677,5510.484412921757,47402.753236293065,4354.989421172807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  12:00:00,5143084.32736344,51430843.27363441,5143084.32736344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,534.9545024906017,0.0,0.0,246.46172034107895,0.0,0.0,0.0,0.0,0.0,1207.7948054489814,9169.66132417369,785.4003872773797,6168.181770746244,5529.095747926437,47667.69425215569,4432.417882051593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  13:00:00,4429248.112063847,44292481.120638478,4429248.112063847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,723.1264164830523,0.0,0.0,234.02560603487465,0.0,0.0,0.0,0.0,0.0,3982.391375167737,38449.079912441055,3581.1015494177156,6160.9289668571,5523.8959358549159,47618.44394613689,4468.2453738726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  14:00:00,4205955.930493681,42059559.304936807,4205955.930493681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,705.8404025509725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4094.68265198407,38798.5990836777,3646.2603512411576,6109.654250005674,5535.408714372251,47735.78615406354,4507.81741341412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  15:00:00,3312783.882052723,33127838.820527223,3312783.882052723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,830.5340977567156,53.706804417250207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2165.6777064625437,19411.645586343508,1805.562504500481,6037.949798874261,5575.63047248069,48678.97578011311,4614.995185601315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  16:00:00,2883149.3065890094,28831493.065890097,2883149.3065890094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1100.9299952842674,410.6573877514857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.7008826816141,2831.0604362278379,249.44656137115536,5653.690608960078,5631.597267153069,50243.88747379467,4773.828440616503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  17:00:00,3092048.6082283675,30920486.082283677,3092048.6082283675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2154.2918218921074,0.0,0.0,0.0,1535.5344993392947,862.2758281586499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05574372793771928,0.7344964913527416,0.040706666479754859,5362.774394494571,5665.213006909219,51051.09878410201,4834.454229084192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  18:00:00,1533136.6918819096,15331366.918819095,1533136.6918819096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.04082009964311826,288996.3570017781,5556.529028725287,49128.28305029959,4584.318838391884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  19:00:00,1561107.665686141,15611076.65686141,1561107.665686141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294383.07065112187,5469.7546893974099,47468.82123555703,4352.568722411906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,1585368.0494922454,15853680.494922456,1585368.0494922454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294365.37691038005,5508.830442356616,47228.25933764575,4261.648689745449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,1590515.9639580483,15905159.639580489,1590515.9639580483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294353.6151746068,5534.086995892695,47037.972938673855,4184.759925949238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  22:00:00,2044949.0965174905,20449490.96517491,2044949.0965174905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294342.75900705097,5544.385282088202,46842.73790020624,4115.830195550948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  23:00:00,1136082.831398606,11360828.313986062,1136082.831398606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294334.0665234026,5548.942102748498,46674.9252578943,4054.8642682299434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  24:00:00,1136082.831398606,11360828.313986062,1136082.831398606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294326.94600388788,5549.859634742817,46499.264530011314,3995.1895354616979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294320.3729041363,5548.166244881927,46302.08149861152,3933.832246542302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294313.91412718858,5545.275015164999,46098.20787785284,3872.0051026618368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294307.6574348696,5542.546267134155,45904.98388225752,3811.8188329468728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294301.8607947125,5540.352788250347,45724.441967642866,3753.933461070392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294299.1068320892,5538.077883878901,45546.40881780968,3697.2190227207945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294305.43736558689,5533.727511020296,45329.855496034004,3636.1527972291758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,1591808.987340077,15918089.873400774,1591808.987340077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294295.3656068385,5529.162618532954,45101.31750072568,3573.723479842692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294284.9476530939,5533.882281338472,45000.77165610163,3529.423352004044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294300.7482908392,5557.777304607029,45171.44655769464,3535.282837355227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  10:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294346.748138749,5594.762862953848,45577.815936287494,3607.452455035551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,909605.1356229014,9096051.356229015,909605.1356229014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210373.10611125665,5619.008944701512,46109.869494643295,3727.6030116925628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,1364407.7034343524,13644077.03434352,1364407.7034343524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114345.29727564338,5583.2756473677259,46344.699037935876,3862.2527480646297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,1364407.7034343524,13644077.03434352,1364407.7034343524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54428.257113236556,5564.987642038312,45964.51798245214,3991.051281748103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  14:00:00,2046611.5551515278,20466115.551515275,2046611.5551515278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30307.781521285364,5593.253121705755,46216.56145320714,4077.364532645086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  15:00:00,1364407.7034343524,13644077.03434352,1364407.7034343524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0378683721301542,0.47448474342770938,0.0,118551.95598873745,5667.02536947225,47439.78633325731,4225.024758984255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  16:00:00,909605.1356229013,9096051.356229015,909605.1356229013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10172196002642348,1.3502188293928395,0.0,262815.97425232498,5811.04989093059,49741.48382146228,4549.525468019053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,909605.1356229014,9096051.356229015,909605.1356229014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019089890371383767,0.0,0.0,294809.5679234786,5912.894304690927,51555.58614033484,4795.474473377696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294824.09567687698,5791.864725055709,50430.37249298102,4587.040089585532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294861.866941666,5718.984682594116,48919.52504971924,4339.732489086175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.06323539011246,0.0,0.0,0.0,246647.5139582838,5692.210193294319,48061.67979444071,4180.742279060562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.623035067896058,0.0,0.0,0.0,246612.87715938784,5680.616525672874,47488.29623412766,4062.0603150778767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,1591808.987340077,15918089.873400774,1591808.987340077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294891.5709500227,5668.95581082227,47007.52405573757,3957.28049472647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  23:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246614.55780706559,5655.798425547656,46552.25724530164,3856.316700264897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,909605.1356229016,9096051.356229015,909605.1356229016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246624.274930859,5644.562435122131,46174.94198555375,3765.89777580812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198407.89039102893,5637.843047545484,45913.25893722957,3689.9761810281895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246677.47695701853,5635.885073197632,45755.21787707686,3627.4437476739619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198631.46456217874,5633.531002860919,45536.83382038237,3560.3781392667717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247179.68631144809,5630.786609997959,45269.14386558036,3493.510677041389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,537.777399109174,264.6989330919286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199046.86238882179,5605.654504357545,45031.19387806566,3426.166779150067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5657.043714202878,3639.1289965435178,3151.2596968334385,2457.416212604573,0.0,0.0,0.0,0.0,646.7834059933445,0.0,0.0,0.0,171297.04161823559,5569.711195656863,44941.90649197234,3392.8846977601026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  07:00:00,1593095.7531723544,15930957.531723543,1593095.7531723544,0.0,0.0,0.0,14209.819909065702,0.0,0.0,0.0,0.0,32226.516518224034,21290.45038068978,5102.19406696669,13906.334238324891,8674.262412819056,5374.061415701842,5318.106609051422,4107.006873787256,0.0,0.0,0.0,0.0,422.7311555315778,0.0,0.039440188426315306,0.0,6153.096577588687,5510.4307228055599,44871.282454902306,3469.688495337325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  08:00:00,4324117.0443249619,43241170.44324961,4324117.0443249619,0.0,0.0,0.0,8065.912045355661,0.0,0.0,0.0,0.0,20235.621994319143,812.9763151213236,0.0,9672.33916608477,6139.807447300019,1457.4982981429685,2391.3852592025116,3011.894276796404,0.0,0.0,215.10821717940403,3902.7348445322775,0.0,0.0,0.0,0.0,6150.502067316092,5471.227823640638,44894.25331469022,3628.82361370054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  09:00:00,7965478.76586177,79654787.65861769,7965478.76586177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.59067319543548,0.0,0.0,0.0,2979.5974339212609,0.0,0.0,1240.4781124593499,0.0,0.0,0.0,933.2557882369798,0.0,0.0,0.0,0.0,6149.169103007732,5551.73975833177,46146.81453656807,3857.49003265297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  10:00:00,8448639.1843109,84486391.84310903,8448639.1843109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1756.5828163379809,0.0,0.0,667.9495718212224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6161.452011459445,5630.693876932134,47767.73215260729,4098.799493620296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  11:00:00,8664200.615849767,86642006.15849766,8664200.615849767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,837.8565217617193,0.0,0.0,229.51593310061336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6162.527868558543,5665.228478015455,48758.18340564185,4289.693045024023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  12:00:00,10435266.431730846,104352664.3173085,10435266.431730846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.33655617896725,0.0,0.0,1.268299022136698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6155.35343831543,5683.788203658191,49428.5266815475,4448.165933200703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  13:00:00,12651213.013545085,126512130.13545083,12651213.013545085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.6137888954966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.31394726196718,0.0,0.0,6166.888341240202,5694.028264993508,49869.82301641358,4568.75575013208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  14:00:00,11989142.163795233,119891421.63795235,11989142.163795233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3177.095894625169,5496.578923494434,140.41611503974216,6159.600058717093,5715.458255061442,50571.12429108718,4698.622906032796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  15:00:00,7552727.946043622,75527279.46043621,7552727.946043622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5013.305425340312,16339.340673762783,697.6312679373864,6171.285599165388,5757.888206450705,52131.36663964934,4926.730798509995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  16:00:00,7316174.036012377,73161740.36012377,7316174.036012377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5851.002564315687,25824.15188914524,1376.1125179631607,6162.832350522781,5851.995433527188,53971.35529258403,5193.907219484475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  17:00:00,9768973.600187963,97689736.0018796,9768973.600187963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1336.6636039544,3792.3579206007505,132.527991243529,6089.4457265234609,5944.807740474895,55133.26681446774,5371.307069188757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  18:00:00,5772825.746439725,57728257.46439726,5772825.746439725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.572579152911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6109.577259344602,5778.787326534556,53751.119697814516,5181.268735473105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  19:00:00,4659871.080602735,46598710.806027349,4659871.080602735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1319.7329444384653,587.2280812949294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5745.18073341277,5654.530292742477,51399.68536339052,4856.948422962381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  20:00:00,3321926.818330874,33219268.18330874,3321926.818330874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,527.4842463349521,0.0,0.0,0.0,1800.9723590645033,1047.5271127500233,0.0,0.0,0.0,0.0,0.0,595.4356442498519,0.0,0.0,0.0,0.0,5593.767016633839,5581.800788956105,49779.65569408323,4626.359065599018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  21:00:00,3772925.4467256425,37729254.46725641,3772925.4467256425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5496.258974804,1882.2565959147299,0.0,0.0,2202.133690789058,1439.0010159726533,0.0,503.5940964992983,0.0,0.0,9454.894079691132,3669.1737454212618,0.0,0.0,0.0,0.0,5688.846770807704,5528.047866876732,48614.39980202133,4459.264194463381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  22:00:00,1775722.2447241853,17757222.44724185,1775722.2447241853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9896.382410047972,5995.081037356163,0.0,0.0,2596.955239621916,1754.0642324916738,0.0,1037.3662669419819,0.0,179.46028502527987,38545.448731193705,6958.127878113559,0.0,0.0,0.0,0.0,5741.692154005152,5485.8747510034659,47699.104974078924,4340.124240709126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  23:00:00,1130254.3649040538,11302543.649040539,1130254.3649040538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295179.57846540279,5469.332278763264,47053.34762640441,4242.8454046141109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,1137925.537980253,11379255.379802529,1137925.537980253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295176.22192281609,5526.220223306773,47085.00117212013,4173.540403511711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295125.7859345833,5562.172590413065,47087.4703370171,4107.6644745713169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295067.46506417889,5572.520577200342,46941.68892760706,4034.5559976908446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295012.8638802235,5573.658254966234,46753.46817759023,3960.684284103427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294962.2922544897,5570.088913838768,46527.68709031387,3884.1251529821149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246813.82619589967,5538.686319657696,46285.063890963946,3806.433141711151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3534.8328424260109,2418.6502709017065,2040.6863174805633,1574.326518541916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198663.95861323377,5497.625269934483,46130.4502334593,3744.7144088846455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  07:00:00,1594375.8803913654,15943758.803913653,1594375.8803913654,0.0,0.0,0.0,1316.9318728882352,0.0,0.0,0.0,0.0,27209.192643455954,19693.870253173296,9597.24868354909,13883.634864416412,6860.894175730572,4617.752621661523,4983.780436838485,3741.490857374269,0.0,0.0,0.0,0.0,0.0,0.0,0.34782308073438569,0.0,66103.69724182722,5445.0728495492789,45869.46699825745,3719.59539231381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  08:00:00,4327591.67534799,43275916.75347992,4327591.67534799,0.0,0.0,0.0,763.1613456859963,0.0,0.0,0.0,0.0,20138.10944685456,10134.149075217874,4504.158592681897,11501.803214307836,5374.299952575789,2998.4071889994754,3531.958012706933,2933.519456123042,0.0,3786.3246097854405,85538.61241504748,13689.676100776755,0.0,0.0,0.0,0.0,6070.591711617116,5396.931730772308,45625.221802686945,3773.7076459346519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  09:00:00,7971879.401956825,79718794.01956825,7971879.401956825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,309.21840632187726,0.0,0.0,0.0,2506.1230285019134,346.2034476068522,234.7871140464573,1241.8028239925796,0.0,0.0,33986.38652335667,9077.0194686304,0.0,0.0,0.0,0.0,6162.811008028143,5476.261301838084,46664.51293911719,3946.310689783564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  10:00:00,8456678.716191914,84566787.16191915,8456678.716191914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1241.8182524719062,0.0,0.0,585.5426020159699,0.0,0.0,0.0,3784.9913102695466,0.0,0.0,0.0,0.0,6186.338481061069,5575.85484219093,48071.85382954675,4170.309770586956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  11:00:00,8669729.202811214,86697292.02811213,8669729.202811214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.61500911236916,0.0,0.0,105.04981322246602,0.0,0.0,0.0,217.9467069895612,0.0,0.0,0.0,0.0,6154.779128134466,5628.860193458132,49039.76307641772,4352.4525494853519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  12:00:00,10442591.680016445,104425916.80016446,10442591.680016445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.949328480045847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6150.700887223574,5656.575750869209,49743.608817158885,4501.014981346299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  13:00:00,12664601.427980934,126646014.27980936,12664601.427980934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6158.453453033145,5672.959499181253,50240.48250811689,4626.085815475071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  14:00:00,11994571.950694371,119945719.50694372,11994571.950694371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6153.541202762838,5695.534323510848,50864.81287819284,4749.847640983797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  15:00:00,7559369.177027236,75593691.77027236,7559369.177027236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6154.651795595375,5723.35009016427,51942.08408636361,4924.650185065207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  16:00:00,7323786.82920883,73237868.2920883,7323786.82920883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6156.873917930068,5742.545743451977,52809.44351094315,5056.996611054271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  17:00:00,9774295.788580886,97742957.88580883,9774295.788580886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6089.946921936925,5734.09840467067,52862.818015877885,5076.4244888436819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  18:00:00,5778812.742658246,57788127.42658247,5778812.742658246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.345461321472146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5817.558507978141,5667.776268061282,51708.836647538235,4940.443987470516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  19:00:00,4663269.329310206,46632693.29310203,4663269.329310206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,707.7053281895775,614.1330918617733,0.0,0.0,0.0,0.0,0.0,58.057777856442758,0.0,0.0,0.0,0.0,4765.658416180614,5585.8695535415,50236.29523973881,4730.851863438512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  20:00:00,3326394.7828546075,33263947.82854607,3326394.7828546075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.9241859147929,890.6307712862723,0.0,149.78938849301884,0.0,0.0,0.0,73.08522293800165,0.0,0.0,0.0,0.0,4619.828988214771,5534.538485600749,49134.24368790091,4567.782806265375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  21:00:00,3774412.187900266,37744121.87900266,3774412.187900266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.98220821296658,0.0,0.0,1374.4768565040839,1115.9655614512367,0.0,513.6138122632568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5263.653641403048,5496.387360840902,48302.34435480598,4454.008763837436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  22:00:00,1770960.655182757,17709606.55182757,1770960.655182757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2198.522567584444,0.0,0.0,1537.9677869331445,1259.480809271134,0.0,733.5923847060288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5895.877268110621,5469.943082747952,47662.03933692483,4376.702472819975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  23:00:00,1128913.77450433,11289137.7450433,1128913.77450433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294982.11635631168,5470.324439670022,47313.035647898505,4323.633888040147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,1138839.9145652606,11388399.145652609,1138839.9145652606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294999.50346046205,5539.7357012653669,47641.53929651875,4315.702252601121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294968.55152112708,5580.988189394387,47784.66323866489,4293.429676523592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294929.09720071227,5591.060234025754,47639.82819807639,4244.778752542595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294889.62031351236,5590.365356952425,47414.85409716924,4189.183263327165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294852.0871218453,5585.30901093093,47156.54608666492,4128.38534044949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246386.33175495969,5578.766856587718,46884.77717399774,4063.366798948693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2351.1778399444244,1746.2109086297897,1384.2561147830864,1111.187147929629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181761.44144275829,5562.560757987375,46718.808243340754,4007.7463168756937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,1595648.9898995604,15956489.898995599,1595648.9898995604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16686.015664065617,15371.235479079116,5520.8550180964989,9312.1920979562,4607.045537835044,3481.259003864485,3870.3195367618479,2854.677179413682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64500.71496597748,5491.811186868912,46434.21117321624,3964.186620651204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  08:00:00,4331047.258298806,43310472.58298806,4331047.258298806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11948.148806316936,10861.568583970098,4154.935757606837,7298.339401286619,3586.891767880861,2591.614843858941,2858.508629598598,2150.1969056693899,0.0,0.0,29819.69989572752,6949.891941695428,0.0,0.0,0.0,0.0,3966.586053789392,5436.5905943807479,46131.245365244424,3992.341927165864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  09:00:00,7978244.949497798,79782449.494978,7978244.949497798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1178.062485394255,979.7050655194329,593.650150222869,676.4770801951805,0.0,0.0,4178.948307090522,4300.172264994261,0.0,0.0,0.0,0.0,4088.416333885672,5507.1380874693099,47113.67943220185,4138.451049850188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  10:00:00,8463470.10327985,84634701.0327985,8463470.10327985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,391.6353668933537,430.23487261517428,4.025383230235607,299.4866259163243,0.0,0.0,0.0,1084.1176669892496,0.0,0.0,0.0,0.0,4359.189122216482,5589.441803952293,48442.25272706413,4325.418164985946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  11:00:00,8676346.03192418,86763460.31924182,8676346.03192418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.095438082780487,265.1045144916102,0.0,20.61752393583555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4013.575775108747,5627.322558319993,49231.937104553916,4457.1105259580449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  12:00:00,10450846.707467935,104508467.07467935,10450846.707467935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.84391438626384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3195.7139540298946,5645.695111517301,49734.03826029968,4554.773883268793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  13:00:00,12675690.571705644,126756905.71705644,12675690.571705644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,475.4150342029336,711.7027174469668,89.66755720260228,360.2294390141485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2296.459657668994,5647.453805155641,49925.846840604994,4611.396770998882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  14:00:00,12003631.994688873,120036319.94688875,12003631.994688873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.607481703106335,219.33377125633658,0.0,30.206615130504006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,850.8269730579795,5638.232995820508,49798.17081707148,4614.200028642753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  15:00:00,7565484.894260745,75654848.94260742,7565484.894260745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5657.979821339766,50234.18608096256,4685.3417566540579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  16:00:00,7330600.648483128,73306006.48483129,7330600.648483128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.33135461299257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5660.98743714578,50428.836965214774,4736.631080691351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  17:00:00,9781339.317937838,97813393.17937836,9781339.317937838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47.592996582445348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5654.127815793593,50340.97399445244,4745.039600795451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  18:00:00,5784781.201367241,57847812.01367241,5784781.201367241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.6365605283681,765.7791031976203,140.45985730079779,332.00160367154606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5613.339375163355,49820.77338619737,4694.970045921624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  19:00:00,4666860.019710984,46668600.19710983,4666860.019710984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4392.140276998597,0.0,552.7942958433902,1466.8221514651758,1457.5843468736642,1357.2118814705708,1139.3433842333296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5542.083333374995,48695.652716297926,4559.34458609916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  20:00:00,3329290.025829048,33292900.258290475,3329290.025829048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.38765273052653,6742.778526523253,0.0,2047.3903741809552,1707.9713990253106,1589.5482092315172,1680.8366098671548,1296.7790008588316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.562717730969562,5475.282829171785,47620.64639519077,4447.671122263454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  21:00:00,3776407.322769258,37764073.22769257,3776407.322769258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.8622716463835,6963.85378236465,311.72061926386547,2535.5084326988965,1696.630631468576,1577.9785588589774,1746.3589971444988,1279.9433826975465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.729688867273131,5439.100521249279,46941.15820934119,4373.164054406956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  22:00:00,1769043.38918582,17690433.891858199,1769043.38918582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2238.54169593071,7987.718005848932,2733.2568107620888,3778.3953206293997,1793.6660793887002,1641.8084130983617,1917.448492900785,1363.1798215568643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.1622584411461,5419.994340718536,46484.05630649539,4316.4723021042959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  23:00:00,1128487.1072784942,11284871.072784942,1128487.1072784942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294463.6446174492,5422.764824568168,46231.41820736025,4265.533405857135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,1139749.2784996858,11397492.784996858,1139749.2784996858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294351.832155773,5492.20352603459,46517.073817032935,4240.16580436835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294312.3482155407,5533.77267487154,46677.83978743595,4211.12369927879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294264.95955711716,5543.97567126167,46603.832730676746,4163.488068920137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294220.66584289519,5547.027022056168,46476.07104842193,4113.568417927042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294181.25457248449,5548.223018807296,46315.82882822747,4064.3537546383365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294146.889738861,5548.219060205261,46134.8632851302,4016.8651234318679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294125.99631309977,5546.452491146124,45941.89517000856,3968.8753562094059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  07:00:00,1596914.7046776158,15969147.046776155,1596914.7046776158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294095.79431637297,5545.942586302242,45782.984069846054,3923.9787909728718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  08:00:00,912522.6883872089,9125226.883872088,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294065.60431032956,5552.088189556805,45729.315539420255,3891.3778843008828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  09:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294055.887605685,5569.638433263793,45848.06633729957,3884.7833504196939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  10:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294064.2311093889,5597.998451383614,46152.728646043826,3917.7799547720826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  11:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294095.5875116783,5632.245972343096,46602.93743836603,3992.572472852233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  12:00:00,1368784.0325808135,13687840.325808134,1368784.0325808135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294149.1709688669,5663.480131923025,47102.246468639234,4091.5932412352628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  13:00:00,1368784.0325808135,13687840.325808134,1368784.0325808135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294211.65494920228,5686.128550316221,47584.87235341271,4190.764327008488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  14:00:00,2053176.0488712197,20531760.4887122,2053176.0488712197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294293.6803302605,5724.709495153184,48297.24749224007,4313.082694929067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  15:00:00,1368784.0325808132,13687840.32580813,1368784.0325808132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253891.62629913839,5758.513647480326,49190.72951090621,4440.531853781229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  16:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196567.25787254473,5772.896637724662,50314.14857375989,4572.273570727001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  17:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294883.6294938291,5808.430013417475,50896.930916447374,4623.867348914905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  18:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294921.7329155153,5757.592712829729,49824.72404526194,4471.997498194742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  19:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294954.8013174078,5722.42515947068,49027.2011759557,4345.995922280422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  20:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294973.37973513596,5705.768018437877,48546.1928866962,4255.302423913782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  21:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.1699261523075,0.0,0.0,0.0,246242.4123241602,5696.78619123638,48186.56345749109,4180.1246134584639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  22:00:00,1596914.7046776158,15969147.046776157,1596914.7046776158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295088.01981311439,5690.776922472061,47851.31957233737,4109.5893866886049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
