Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 11/23  23:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.8302989627223,0.0,0.0,0.0,246336.41121872352,5684.294884982971,47518.71650275052,4040.383043780313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  24:00:00,912522.6883872089,9125226.88387209,912522.6883872089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.40453294776459,0.0,0.0,0.0,246336.1850717933,5679.442407133993,47256.00841542531,3981.578074364916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.30632082498708,0.0,0.0,0.0,246334.46866514194,5679.2818617053449,47113.81801310481,3941.5484303800938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17740.210424624787,0.0,0.0,0.0,990.8312573601949,0.0,0.0,0.0,197502.79617242376,5683.469008982115,47072.11355306797,3919.2574779383505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246218.36262426116,5686.087106406242,46989.41041850546,3895.470324761974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197172.72927244998,5686.311925827675,46853.009063158424,3865.6847384982927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18230.9377672089,0.0,0.0,0.0,1686.0384103705158,0.0,0.0,0.0,196724.3959662062,5666.63936479055,46709.05059218049,3833.9101883187447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2911.852906578561,2135.0939413327685,1969.4053126189966,1206.9240416847054,0.0,0.0,0.0,0.0,1010.3573266020716,0.0,0.0,0.0,0.0,5636.2027475448389,46674.620712637814,3813.9124362493168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  07:00:00,1598172.6498960886,15981726.498960887,1598172.6498960886,0.0,0.0,0.0,3048.7431094823857,0.0,0.0,0.0,0.0,11988.07325569269,12428.45539493159,1055.0914191587238,4599.95732479962,5155.583540502734,3806.4961932439475,4051.8252279781124,2749.2657681647049,0.0,0.0,0.0,0.0,2664.116246828596,0.0,0.0,0.0,0.0,5583.720993449682,46483.8547328847,3810.8499693060437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  08:00:00,4337897.192575097,43378971.925750989,4337897.192575097,0.0,0.0,0.0,1919.766088539586,0.0,0.0,0.0,0.0,8212.770517849824,10077.913475728295,816.3190738783264,3940.6912294337219,3854.4140455276067,2950.2037350448015,3126.9608436505575,2094.0643690936055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5537.722079916891,46119.944321709765,3880.379146599853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  09:00:00,7990863.249480441,79908632.49480441,7990863.249480441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1323.2333436573852,1357.4492626222876,936.5351412764672,651.3599113045117,0.0,0.0,0.0,0.0,0.0,0.0,0.4701291326029251,0.0,0.0,5596.7546391487189,47088.15867105682,4050.1967488648758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  10:00:00,8478533.336453503,84785333.36453504,8478533.336453503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,917.3944947355452,1073.7114820341568,671.0212618275241,571.9112831086802,0.0,0.0,0.0,0.0,0.0,36.558548919706208,1.0045464200874939,0.0,0.0,5652.0497260812749,48478.372267440514,4239.292352358404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  11:00:00,8691705.776110385,86917057.76110384,8691705.776110385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.11879075716737,608.8164228508167,156.0241026704323,204.12978978641127,0.0,0.0,0.0,0.0,1407.7071996910316,3455.9714722005026,13157.390804924644,1054.0900841237847,0.0,5670.191376977607,49138.322425334954,4352.148102200972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  12:00:00,10468214.309594024,104682143.09594028,10468214.309594024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.08071410455754,0.0,0.0,0.0,0.0,0.0,0.0,4962.415930073586,9359.315321729118,50558.34901834622,4207.973385923295,2624.7809636881167,5690.604886745751,49795.83263393082,4462.367636970742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  13:00:00,12695509.05936681,126955090.59366808,12695509.05936681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.1719922103692,0.0,0.0,0.0,0.0,0.0,0.0,5469.826271030727,15978.680932369083,86857.21845631002,7954.910245246795,30473.473408144113,5700.8743829652089,50247.90704198301,4554.5475346845209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  14:00:00,12023792.324448124,120237923.24448127,12023792.324448124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9009.030883992024,22997.398449424538,131300.66030202967,10568.787952364966,39505.62997588864,5707.454411035354,50561.067098906584,4624.305324476482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  15:00:00,7577667.503568197,75776675.03568197,7577667.503568197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7612.862747168133,23856.89333833498,140246.73254087146,10887.016519744404,33619.379293268816,5712.5063134444239,50916.02340516736,4710.695054439053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  16:00:00,7342718.886085961,73427188.8608596,7342718.886085961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5477.817784906401,23323.57432551088,143317.05936389869,10992.0824813538,26478.93071372969,5709.059012577228,51040.83035583835,4761.411032408522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  17:00:00,9796942.219494427,97969422.19494424,9796942.219494427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1913.6811999407808,16233.033178803276,96153.55366744125,6936.115446085293,6502.5050850319889,5701.704383985322,51004.317763292434,4777.207268309395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  18:00:00,5794393.289967639,57943932.89967638,5794393.289967639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.2161108671365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4405.2498258586479,27451.66534696688,2701.35991702546,47.05664446824748,5660.532757811841,50456.43923430438,4724.611289834288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  19:00:00,4674361.585713858,46743615.85713857,4674361.585713858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,526.2665808898452,947.0833603710659,419.72141611698279,508.43220907453948,0.0,0.0,0.0,0.0,0.0,718.8884846381883,5226.517775511996,515.9090792535013,62.018940471125407,5597.721047976175,49296.871117530914,4576.478070876353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  20:00:00,3334776.7513057955,33347767.51305796,3334776.7513057955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,556.8764918571529,0.0,0.0,1032.8357000926429,1204.0643728753094,990.5865551554939,815.630511840858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.43171325433635,5551.860172786725,48292.808618940624,4458.081573451248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  21:00:00,3781437.2939542538,37814372.93954253,3781437.2939542538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3473.3626507202827,0.0,0.0,1416.7096858117839,1425.7362839484025,1432.686144442403,1065.8375107776995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.04090839352328,5511.2649884748429,47477.16516882923,4367.840293447523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  22:00:00,1767910.5182396626,17679105.18239662,1767910.5182396626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5497.674739457688,0.0,790.0003550248293,1676.551184288979,1573.3180361785397,1752.0529430204504,1239.23041373726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.003937727812488,5480.146662408952,46831.32417784966,4296.595008914278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  23:00:00,1128670.4628405709,11286704.628405709,1128670.4628405709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294888.2437936929,5475.822048698207,46469.45366332511,4234.944175066478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  24:00:00,1141551.8927829206,11415518.927829203,1141551.8927829206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294561.42881444559,5543.265518766496,46756.908332298684,4201.726179073944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294505.3800200355,5582.211168028333,46873.17733804168,4159.0053240494939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294453.3784669927,5588.44482778613,46703.897023646095,4092.8634657150848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294403.8554159213,5586.6783898652979,46505.35354550558,4027.3903687948006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294357.6175629048,5582.6222687407939,46311.44666394347,3963.347106673263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245888.1927574276,5579.1377302734649,46145.24760631371,3901.778675551626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1791.2879902370654,1497.2621207021328,1848.8650349621487,849.2758282458557,0.0,0.0,0.0,0.0,31.60544644191495,0.0,0.0,0.0,180446.7657203416,5562.285025797492,46033.64536402697,3846.228064802299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  07:00:00,1599422.4530264172,15994224.530264173,1599422.4530264172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10744.907083706577,13252.751953058556,12003.186652014405,8170.956008592886,4668.0357325414729,3576.3408131871644,4759.577270005199,2894.91623286562,0.0,0.0,0.0,0.0,81.4695560687145,0.0,0.7181136463204855,0.0,25049.567065499457,5499.685005711065,45878.630803416156,3822.7076879324838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  08:00:00,2513378.140470084,25133781.40470084,2513378.140470084,0.0,0.0,0.0,567.2332638207399,0.0,0.0,0.0,0.0,9968.607768852575,7640.6148418409679,7957.601254129346,8019.798552574488,3707.0740257373097,2416.417229092445,3453.2620675949435,2326.0951776016825,0.0,0.0,0.0,2377.2814527775019,0.0,0.0,0.0969010996872129,0.0,19.922638805596646,5431.433455333414,45405.16934041129,3846.8082136977498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  09:00:00,3427333.827913751,34273338.27913751,3427333.827913751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2178.4910724022249,0.0,0.0,3019.7558564380476,2636.322648492674,872.2319626443015,1249.17662187198,1697.6696807808804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5435.524461557402,45501.424271406955,3910.853429759667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  10:00:00,4798267.359079252,47982673.590792518,4798267.359079252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,437.91167780308236,1961.5059638729238,131.0086618345234,7.858273947858705,1339.2811178184159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5470.109904367869,45866.13531138778,4005.5693388301358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  11:00:00,4341289.515357418,43412895.15357419,4341289.515357418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1456.2477517753003,208.03319684221345,0.0,1043.0482206092077,0.0,0.0,0.0,0.0,0.0,73.86313820768074,307.9458049713889,27.138404906813319,101.32540061123699,5501.324428764609,46173.87123790256,4101.0996688124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  12:00:00,5168264.139258033,51682641.39258032,5168264.139258033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1163.8888017893649,528.9976519749272,0.0,770.659929977674,0.0,0.0,0.0,0.0,0.0,535.3552284825809,4059.7581871319237,395.4234672337816,1021.2051717710142,5523.011136407741,46443.37155358279,4181.777821448389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  13:00:00,4452945.104491228,44529451.044912289,4452945.104491228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1460.7678764119485,942.7382836305909,0.0,916.4325600998951,0.0,0.0,0.0,0.0,0.0,1095.9130526620723,10677.209153574144,1057.7612874501704,2002.4152701475658,5513.559745106857,46322.99238742726,4198.947853816125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  14:00:00,4232292.1804394409,42322921.80439441,4232292.1804394409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1472.668825245811,1044.0188402363968,0.0,541.4732626390174,0.0,0.0,0.0,0.0,0.0,1456.2401993192369,14159.298393079975,1406.4725986417962,1867.4891656818743,5505.49003469157,46103.80257442448,4194.41644863508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  15:00:00,3337333.3227455068,33373333.22745506,3337333.3227455068,0.0,0.0,0.0,98.76999492220524,0.0,0.0,0.0,0.0,0.0,707.546846516529,0.0,0.0,1623.972981524377,1217.2218769247477,0.0,796.8002940845198,0.0,0.0,0.0,0.0,0.0,1446.2052660571274,14157.936576185466,1406.3149039953117,145469.15715534608,5500.692013807279,46019.32419256487,4189.628302308571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  16:00:00,2894518.0627793779,28945180.627793775,2894518.0627793779,0.0,0.0,0.0,1173.61105425899,0.0,0.0,0.0,0.0,2773.4441241895744,3514.371788048667,0.0,1387.9846622512444,1879.5734224474846,1469.5006599990064,624.0234101867012,1185.6888768515335,0.0,0.0,0.0,0.0,0.0,1444.3112436936645,14157.73962546022,1406.2827441801808,289591.6134037795,5465.584385463841,45519.57989687267,4142.356927914697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  17:00:00,3107373.787052935,31073737.87052935,3107373.787052935,0.0,0.0,0.0,2253.509488620776,0.0,0.0,0.0,0.0,5578.8390930857899,5889.734804829991,0.0,3461.7112906018235,2065.591924016537,1637.5074893286372,1253.6091405940979,1350.2982801652486,0.0,0.0,0.0,0.0,0.0,941.0333959538158,9277.642822692827,917.8337262664651,0.0,5429.347104608906,45055.022624736805,4097.113033889157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  18:00:00,1594862.4006199463,15948624.006199465,1594862.4006199463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,328.02728019775369,3335.1337223185935,322.8853589803326,0.0,5384.94111033056,44480.34366192544,4023.0558153449258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  19:00:00,1599422.4530264172,15994224.530264173,1599422.4530264172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5369.893875541678,44033.307238988105,3921.652908518857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  20:00:00,1599422.4530264172,15994224.530264175,1599422.4530264172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152938.37931882672,5427.276119302583,44225.5007966848,3887.409401264345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,1599422.4530264175,15994224.530264175,1599422.4530264175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150337.7738477311,5473.208964100955,44392.858117967,3861.2857730456814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,2056400.2967482506,20564002.967482505,2056400.2967482506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246181.34705580245,5498.557352218729,44441.147834851225,3828.8474277340526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,1142444.6093045839,11424446.09304584,1142444.6093045839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293680.41014088716,5509.615997940496,44398.03709409703,3789.6184539260636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  24:00:00,1142444.6093045839,11424446.09304584,1142444.6093045839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293584.6940845295,5515.298821601972,44325.439742050716,3749.7442287642577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293514.5023377781,5519.851848681599,44257.27225971507,3714.0368459443204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293482.12400675108,5523.35577738781,44181.741728872905,3680.645793270352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293484.6226664514,5522.85144319007,44050.36739690756,3639.836185705793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293489.03938234547,5520.045250928102,43885.480018728565,3591.1942618400246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293600.63972585936,5515.796295120574,43696.979798466455,3536.4032879079775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293556.15479100708,5510.3327294019159,43490.241896286745,3476.668091474718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  07:00:00,1600663.7439512429,16006637.439512428,1600663.7439512429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293618.5321146738,5506.356544493084,43309.18876508015,3418.367299761319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  08:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293623.32804868186,5511.050949266878,43260.29212482111,3376.8535675384248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  09:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293565.1891514194,5534.253753644397,43465.86085658733,3381.0696392164725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  10:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293667.6138406361,5571.309077775329,43902.731252924714,3448.692214237271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  11:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253600.06679432919,5611.6278071652609,44474.441342694605,3566.9862078737858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  12:00:00,1371997.494815351,13719974.948153506,1371997.494815351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157651.57413773586,5601.385262174142,45053.948157332525,3706.3012270160886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  13:00:00,1371997.494815351,13719974.948153506,1371997.494815351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38023.86053687315,5569.061054957755,44961.797898398596,3848.5941812491566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  14:00:00,2057996.2422230258,20579962.422230264,2057996.2422230258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6150.049106462145,5579.625039413702,45189.21020537067,4016.772701606366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  15:00:00,1371997.494815351,13719974.948153506,1371997.494815351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162800.54681001267,5645.995214381234,46483.48911961799,4205.229723266605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  16:00:00,914664.9965435674,9146649.96543567,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246975.5417185341,5803.038928800673,48965.56254578772,4555.234796056601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  17:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279002.4929208863,5944.42764172301,51582.04094116737,4808.929742024788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  18:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294712.36092428266,5761.027483455296,49969.996129617495,4541.816414256445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  19:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294720.97860184506,5688.539568305424,48061.3546220806,4261.187027620536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  20:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294740.7902782948,5668.36374224211,46972.768653455285,4080.8634136226926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  21:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.09491017212396,0.0,0.0,0.0,246691.7762860523,5655.796381993674,46328.5586401404,3957.199431396945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  22:00:00,1600663.7439512429,16006637.439512436,1600663.7439512429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.60615683000074,0.0,0.0,0.0,246667.6715944505,5648.453961742045,45926.568678865144,3866.313691327561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  23:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246685.5322768631,5644.154163294986,45659.844678541755,3792.7839295118226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  24:00:00,914664.9965435674,9146649.965435673,914664.9965435674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246774.60109821117,5638.82405633164,45385.7572765259,3719.0982286319729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246946.16602738508,5632.3048567624659,45083.67981753632,3643.8732316742755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18891.763164467473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198882.0526778591,5626.471638524352,44795.62307326455,3572.296249908246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246977.39961672438,5618.245633737767,44463.22280161985,3496.240903643607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198767.14010782145,5608.541885973568,44101.68493749716,3415.572306046836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,783.407861380635,494.2348505333828,0.0,0.0,12605.63085939197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294817.71895232595,5572.1914564927469,43719.927720848966,3320.690869675424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,2037.2904835795283,0.0,0.0,0.0,0.0,24471.85947599781,16971.27711625006,2243.1050246045126,7824.452492883437,6870.287663459169,4612.899320651532,4703.418631275511,3238.4694280100618,0.0,0.0,0.0,0.0,0.0,0.0,0.2611806599594118,0.0,90466.41606986568,5524.355870363802,43385.23833335442,3262.367036240002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  07:00:00,1601896.1550740139,16018961.550740138,1601896.1550740139,0.0,0.0,0.0,17921.78391306108,0.0,0.0,0.0,0.0,40793.437008965506,30219.311606139407,27598.043781953183,23265.312384264125,10281.698045268107,6554.176616860782,7015.700636840188,4901.192823932663,0.0,0.0,0.0,0.0,0.0,0.0,0.43716608192180175,0.0,78386.48822565373,5473.667492516436,42997.712878519866,3357.345154968794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  08:00:00,4348003.849486608,43480038.49486609,4348003.849486608,0.0,0.0,0.0,10753.066538235298,0.0,0.0,0.0,0.0,29302.174404877034,15442.396861326275,11603.662355674967,15661.932931926487,7276.420645337806,4011.2497997672637,4577.847824222712,3619.1165308705828,0.0,0.0,45176.65120689129,8800.232928420233,0.0,0.0,0.0,0.0,6153.551159718337,5431.0169837926819,43322.140543204856,3539.9742635743916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  09:00:00,8009480.775370068,80094807.75370069,8009480.775370068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4847.351981078037,0.0,0.0,1004.6690882198104,3806.7097892266435,1232.107321826402,731.9367031073443,1710.8959314438669,0.0,0.0,14738.858447526209,5602.089250456279,0.0,0.0,0.0,0.0,6153.826086160444,5511.108602633078,44746.85583428287,3770.789011866911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  10:00:00,8498509.773996622,84985097.7399662,8498509.773996622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2259.823468707125,592.2705567891688,0.0,922.0141829279936,0.0,0.0,0.0,1494.5806417499835,0.0,0.0,0.0,0.0,6169.944093104459,5602.499072847723,46395.627157288814,3992.0659982920476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  11:00:00,8711255.694324708,87112556.94324705,8711255.694324708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1314.2253391717785,400.5541392873447,0.0,498.1452958228468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6159.3880161237,5645.878343880518,47531.81733754952,4159.055867605276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  12:00:00,10490847.347214647,104908473.4721465,10490847.347214647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,753.6437005302978,418.0675071379382,0.0,253.64584279374263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6156.507887248711,5665.748523907804,48311.860093083924,4291.402427702195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  13:00:00,12729675.062838152,127296750.62838152,12729675.062838152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,892.060504116747,614.2910589633879,0.0,271.77982613917097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6166.886382694417,5675.879066310739,48815.37745303853,4400.296896140383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  14:00:00,12050807.124244985,120508071.24244985,12050807.124244985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.938764396645053,25.937437327916674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6155.970289615184,5695.396558533965,49430.30550225361,4520.726503313476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  15:00:00,7595289.223014599,75952892.23014598,7595289.223014599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6156.764944039147,5732.299508898603,50864.46742819683,4732.503493408475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  16:00:00,7362805.74417113,73628057.44171129,7362805.74417113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6157.799956997279,5826.651652955604,53063.60786363878,5026.019955928384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  17:00:00,9819374.104344577,98193741.04344574,9819374.104344577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6101.822660256959,5869.15984067068,54093.856286366965,5173.293173875721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  18:00:00,5807718.617208393,58077186.17208393,5807718.617208393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,769.357502900658,729.94978453073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6118.80200767402,5724.575138854952,52249.79912370303,4947.706062110093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  19:00:00,4685138.74407945,46851387.44079449,4685138.74407945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,952.7575884604912,3555.9647994926347,0.0,0.0,1817.4824811225793,1449.4021653828425,0.0,27.067122158803028,0.0,0.0,0.0,0.0,0.0,0.0,0.4617705756525811,0.0,5833.364135003808,5622.141222562335,50047.26553016641,4661.6878348836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  20:00:00,3343630.775345366,33436307.75345366,3343630.775345366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5437.383524358634,6925.0488072031689,0.0,0.0,2142.5277844632635,1687.8990521693289,0.0,489.6059028189355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5358.639064257561,5555.702331824138,48524.691636163945,4461.10752478722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  21:00:00,3789172.3820100745,37891723.82010075,3789172.3820100745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9028.744384868534,9286.051400408183,0.0,0.0,2434.7278184599424,1877.0950120153466,35.67272446875618,931.7170958212619,0.0,0.0,0.0,1061.3786029367828,0.0,0.0,0.0,0.0,5114.05096794297,5506.211422654105,47435.18171691706,4328.920387669866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  22:00:00,1764397.345973138,17643973.45973138,1764397.345973138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11914.006031959909,11364.237350575482,0.0,673.9431236743626,2730.046621522874,2087.2777951588839,724.7075574979702,1256.098742967518,0.0,0.0,5458.588632164962,3415.5661531009648,0.0,0.0,0.0,0.0,4840.9206861481729,5469.710738593443,46622.57647357716,4237.601643269449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  23:00:00,1127611.4752606883,11276114.752606886,1127611.4752606883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295039.87274316998,5458.191938360188,46073.92016256944,4155.636174927267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  24:00:00,1144211.539338581,11442115.393385813,1144211.539338581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295024.68708708559,5516.713813411322,46113.75046156803,4088.1528681321858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294982.5346376868,5553.660945837052,46102.6976457267,4024.9868217366786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294932.1539244208,5564.062691133353,45924.55195257463,3955.6136616254705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294883.5130005625,5565.506079187257,45707.19715754911,3888.3558501525246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294838.73701693568,5563.681918989481,45475.43382133525,3822.9447753055189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246287.04210381359,5559.984107326693,45229.06187380694,3757.8247180601408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3895.886234502616,2860.305485547089,2892.214642444958,1855.7614053284686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181670.64884731148,5545.804895443726,45076.26955877581,3711.5762215136626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  07:00:00,1603119.3214278485,16031193.214278488,1603119.3214278485,0.0,0.0,0.0,2951.6088343057178,0.0,0.0,0.0,0.0,28434.15376809786,24827.447662088063,17714.040423002618,15475.527127150106,6462.723677427751,4706.640227877623,5236.498618701676,3567.834874073907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64494.053580150496,5477.929772209554,44911.495251706394,3711.3524940518307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  08:00:00,4351323.872447018,43513238.724470179,4351323.872447018,0.0,0.0,0.0,1501.1597269422983,0.0,0.0,0.0,0.0,18741.265798839322,8823.741246148566,5686.571582233297,11072.643981408817,4803.920134298693,2602.219774848382,3191.916056063895,2646.2399169071898,0.0,0.0,16655.77470035841,5910.326647578615,0.0,0.0,0.0,0.0,4123.686256467511,5426.564395014218,44867.85167366092,3788.9743695934837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  09:00:00,8015596.607139245,80155966.07139243,8015596.607139245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.001021657409993,0.0,0.0,0.0,1975.5347978354519,50.7973028050911,22.995396536907994,969.5067090674141,0.0,0.0,0.0,1832.90443779359,0.0,0.0,0.0,0.0,4752.38847539838,5506.610273636433,46066.35289805782,3974.7042520814795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  10:00:00,8503309.365976057,85033093.65976058,8503309.365976057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.4708441706262,0.0,0.0,474.61802486640956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5738.926328210805,5597.649443684396,47640.4465570221,4198.4955402037189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  11:00:00,8715216.277998288,87152162.77998285,8715216.277998288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.47032235855628,0.0,0.0,68.62609910087297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6162.575551146015,5641.308052224478,48661.946416641724,4374.615180814232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  12:00:00,10499123.324762607,104991233.2476261,10499123.324762607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3859.25000109205,16333.369618958359,1177.266338297685,6166.686733033918,5667.307084296051,49432.69887048428,4531.122430223218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  13:00:00,12740543.884369802,127405438.843698,12740543.884369802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10000.223165403771,59149.007249660695,5278.3218922311129,12005.394983114342,5681.595119270748,49967.01887219842,4653.161729590759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  14:00:00,12059519.490112987,120595194.90112987,12059519.490112987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12882.66053358545,79361.12953712278,6267.887132330568,17786.01574768388,5694.078425371583,50411.70840567399,4744.026288443092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  15:00:00,7600133.664482703,76001336.64482701,7600133.664482703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11312.158808708284,68975.16529944238,5246.278386886597,12569.769548092727,5708.830427909491,51048.28917091741,4855.515651956805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  16:00:00,7370925.259482551,73709252.5948255,7370925.259482551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9303.891226932694,56737.65668443306,4262.275859928259,7540.662381155599,5717.045053795907,51551.95505035657,4940.167687951639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  17:00:00,9826991.169841554,98269911.6984155,9826991.169841554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5495.587092403009,31068.349041573932,2206.526604644752,5684.258758745765,5715.809971974814,51681.165902651286,4971.179614024496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  18:00:00,5811920.190884006,58119201.90884005,5811920.190884006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.96668292872543,739.455149729477,72.17905179078389,4706.689043229353,5660.983284403718,50863.569731131895,4882.212646202576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  19:00:00,4688283.097815691,46882830.9781569,4688283.097815691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.83301077403237,344.935141399292,0.0,39.62900424947179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3492.6848923107706,5585.996809613399,49477.15503606598,4694.948943452699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  20:00:00,3348188.916594916,33481889.16594916,3348188.916594916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,917.4796658887863,767.8985733411627,0.0,410.3490632255326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2861.5963679908297,5534.683583892984,48375.67351556538,4539.253772522055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  21:00:00,3790957.4453052508,37909574.453052509,3790957.4453052508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1142.0892339178052,0.0,0.0,1349.2575602921937,1096.4591301289,0.0,775.5806615280957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2760.6057311595925,5493.369526263302,47522.1831323039,4427.237759952341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  22:00:00,1761452.4277402694,17614524.27740269,1761452.4277402694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,945.0052397100021,3926.3578826359409,0.0,177.34364513677557,1651.347771256711,1332.2031848857135,40.78325368966835,1018.4927854557103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2672.4725899866755,5462.906206420042,46855.454194012,4347.069324912518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  23:00:00,1126357.3212833652,11263573.21283365,1126357.3212833652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295040.90752323009,5458.410289283009,46455.42483539806,4283.981820295726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  24:00:00,1145085.2295913206,11450852.295913205,1145085.2295913206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294981.43191966399,5524.1352780385909,46716.09649090759,4256.00305727666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294945.1217875923,5565.770635086362,46882.23403500382,4226.2993162654779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294902.30524265547,5579.522995582378,46845.65972784351,4182.360029838776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294862.3705844804,5581.5021820785309,46699.891269920605,4129.001079537678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294824.61813958568,5576.5974495343139,46456.36231142327,4065.1401402234967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246126.7806171324,5568.78718486234,46165.82285416441,3995.7590034176098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2417.607183798823,1804.4069860781004,1647.4219509523828,1240.4201576950346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197524.17489118805,5551.520972319464,45989.961198668425,3938.955575717444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  07:00:00,1604332.8807836183,16043328.807836183,1604332.8807836183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19348.80124300398,17003.689475156807,10326.607698472486,12222.398916308446,4846.916506569855,3620.4883357161686,4194.981965142752,3037.470857509865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63708.54137229415,5481.436243818946,45756.42382491255,3902.499828330269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  08:00:00,4354617.819269821,43546178.19269822,4354617.819269821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13648.849936184946,4216.309016648112,2343.4879691777739,9220.771365770144,3733.3772640699196,1772.1395657950464,2348.3646281618709,2285.4629746514285,0.0,0.0,22574.698505651137,6320.5645330539,0.0,0.0,0.0,0.0,2617.7708267916175,5427.428307819006,45553.645118449356,3937.1716790288699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  09:00:00,8021664.403918091,80216644.0391809,8021664.403918091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1201.6172968204067,0.0,0.0,712.2590630917384,0.0,0.0,371.7928396886364,2045.4904912241435,0.0,0.0,0.0,0.0,2045.8258007130588,5505.786504474726,46671.16473197137,4097.79129331054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  10:00:00,8510039.518229178,85100395.18229178,8510039.518229178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.486258953419,0.0,0.0,275.174673261451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1479.7604781238197,5597.109353835167,48190.53100148169,4313.403795068151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  11:00:00,8722147.419590945,87221474.19590944,8722147.419590945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14975287813127118,0.0,0.0,1568.8039485818427,5641.28163334185,49160.62188870247,4488.769517232527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  12:00:00,10507238.912858097,105072389.12858096,10507238.912858097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4446.326770197156,22519.930609558203,1455.4907721191274,2130.211605498861,5665.265018911795,49842.07644114637,4643.6276987197129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  13:00:00,12750466.509608137,127504665.09608138,12750466.509608137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11157.870823647652,73834.43298644398,6399.42204126621,8457.771881008348,5679.354908608767,50307.97221406959,4768.250415029147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  14:00:00,12068918.50265034,120689185.0265034,12068918.50265034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16043.256992265104,108156.01318669364,8626.499296489312,18582.764445907862,5699.810868623656,50879.67740775241,4882.290021534838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  15:00:00,7605877.333000307,76058773.33000306,7605877.333000307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16688.98704808363,112016.75789138446,8363.557804134662,19407.34428641851,5737.540019693663,52192.16833769754,5074.0688841216729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  16:00:00,7377008.744461976,73770087.44461976,7377008.744461976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15773.967260194744,107897.52700284664,8208.933390913255,20161.036153887002,5828.552130829358,54023.65573500993,5316.10375511333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  17:00:00,9834785.445923368,98347854.45923367,9834785.445923368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10174.612930140978,67517.36802992813,5152.069976465075,9389.730024402596,5874.973114690423,54867.58482028279,5426.791250371768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  18:00:00,5816326.11239201,58163261.1239201,5816326.11239201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.4296541305346,6495.332539804072,633.9166664789824,5796.391168803309,5730.782024669607,53276.37477333678,5232.199092813975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  19:00:00,4691716.3537291069,46917163.537291068,4691716.3537291069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5709.575307945178,5628.914111716236,51283.1896567491,4969.270001179963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  20:00:00,3351107.251057915,33511072.510579144,3351107.251057915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,411.10514703033047,309.2711228185412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5628.303191356262,5565.567881852032,49875.01644970173,4771.873576020211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  21:00:00,3793569.747561964,37935697.47561964,3793569.747561964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,955.9216093311626,724.9249233595386,0.0,16.805576708655577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5457.6699197266439,5519.20001726508,48841.68263311919,4621.488737525774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  22:00:00,1761593.7195303159,17615937.195303155,1761593.7195303159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1075.0887955548718,0.0,0.0,1351.15872937892,1017.867309628681,0.0,355.71274060754907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5334.594746044847,5485.557351772813,48055.90727387895,4504.818294829808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  23:00:00,1126573.4335797395,11265734.335797396,1126573.4335797395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295114.57229144757,5478.406635292122,47573.15712139471,4422.9853059711399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,1145952.0577025845,11459520.577025844,1145952.0577025845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295106.3600999286,5543.441807716372,47811.42555337809,4399.060781217537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295066.44295167,5586.361752818724,47985.66603669154,4373.938219330086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295021.3856430832,5602.291289674987,47968.16852590834,4333.625019459145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294980.53964500766,5607.24115155044,47871.85151162918,4286.082826701711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294943.0626657704,5605.595706162944,47704.924185726755,4229.150999525528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246462.4550465951,5600.7851726107669,47498.644286164,4165.674476970741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,920.8446649925114,662.1752566364638,169.0541081220175,310.88097115736516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181791.49992826044,5583.063160762237,47330.04467321263,4106.180506738167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  07:00:00,1605536.4737572128,16055364.73757213,1605536.4737572128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14080.08825487835,12497.617630909059,474.8756012855574,6377.708407112575,4304.207880002298,3157.1229359763917,3295.9924153880126,2617.838837962758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64445.80092920235,5508.15684522844,46943.84664730492,4046.3687274667088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  08:00:00,4357884.714483863,43578847.14483864,4357884.714483863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10327.214579687665,4064.3014551155845,0.0,5319.941933673562,3357.065784251969,1772.4808801825323,1871.2455021588638,1953.3348964672976,0.0,0.0,25852.475131528987,6676.562310173532,0.0,0.0,0.0,0.0,3122.9125473344599,5447.531185174102,46453.486013573645,4049.59451777273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  09:00:00,8027682.368786061,80276823.68786063,8027682.368786061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,833.7913279996251,0.0,0.0,449.50038088962466,0.0,0.0,289.13397250115056,1788.7457761087918,0.0,0.0,0.0,0.0,1514.1100371431156,5521.817667482651,47441.3651659356,4195.283729593097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  10:00:00,8515841.212443842,85158412.12443844,8515841.212443842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.42096131691523,0.0,0.0,61.01960207094422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2412028988417389,5608.069963522573,48881.31845930477,4398.004025893763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
