Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 11/30  11:00:00,8727918.375698569,87279183.75698568,8727918.375698569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1061.1716043084426,3255.9041469874598,116.06939226217294,0.0,5650.102216000882,49790.56696531596,4561.295496808504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  12:00:00,10514660.263242053,105146602.63242054,10514660.263242053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8513.959516501955,53796.579165123985,3720.9189867136399,442.5332313632876,5673.164830140841,50435.341637277255,4712.696327955164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  13:00:00,12761490.978948564,127614909.78948564,12761490.978948564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15028.104614530661,106789.17046867368,8987.450497199532,20610.895262661958,5684.196039435813,50821.016220270794,4828.694032671775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  14:00:00,12078552.789840348,120785527.89840347,12078552.789840348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14782.141715457037,103047.5174146121,7783.052835479063,12485.3187444034,5702.6299530381779,51312.067602945586,4935.459358804685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  15:00:00,7610886.588753382,76108865.8875338,7610886.588753382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5162.103002093059,29654.277841573992,1884.966752374602,0.0,5730.86011198536,52354.691563257955,5095.836698391796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  16:00:00,7383880.666017207,73838806.66017209,7383880.666017207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5770.229294135378,53445.30387907252,5234.724169867678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  17:00:00,9842723.087604994,98427230.87604992,9842723.087604994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5786.364989489631,53939.05091537888,5286.62519318217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  18:00:00,5820147.8838494359,58201478.83849436,5820147.8838494359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5697.376081641673,52552.6274013554,5118.5923196540329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  19:00:00,4694533.930512432,46945339.30512431,4694533.930512432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.98553239139606,117.99551626497579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.84569320403866,5607.241276189165,50834.907311641415,4892.503026123012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  20:00:00,3354540.8655672238,33545408.655672239,3354540.8655672238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,671.7354194912673,535.0450121261101,0.0,10.366888026222095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.0174218336714,5547.38168567061,49579.42922131428,4714.669850178071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  21:00:00,3795479.5786138575,37954795.78613858,3795479.5786138575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.466454812052068,0.0,0.0,1082.0667845182346,864.268789728338,0.0,347.3723380298928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29.587890884151276,5502.453521031381,48641.29647059777,4578.710781098726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  22:00:00,1759750.0389511856,17597500.389511855,1759750.0389511856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1827.7987338928418,0.0,0.0,1375.1472642154359,1094.839071771338,0.0,635.6427663970756,0.0,0.0,0.0,251.1503490160101,0.0,0.0,0.0,0.0,31.669125037093875,5470.584692416257,47930.36012740445,4480.440562289127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  23:00:00,1125687.840405661,11256878.404056609,1125687.840405661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295167.5720509871,5465.482867099931,47510.70365153663,4407.074930297417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,1146811.7669694373,11468117.669694374,1146811.7669694373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295047.94029947128,5530.038208361874,47759.378429303855,4376.927679741162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378681.236625829,7301.743186089076,65305.49629020563,6085.003760431214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379099.5767254639,7337.757599480349,65517.378531710514,6066.893146068713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379396.3078287998,7351.8625992913889,65458.20121469535,6025.22592027799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379664.8343292565,7359.142267757253,65331.53349130165,5975.1372946796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317294.28156265776,7347.770833477606,65127.19488118263,5913.500225914558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1502.2830612246319,1126.0330950543556,495.7427272099498,600.6713480040352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254748.12194579308,7318.585847760656,64955.20523246882,5849.253503145909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  07:00:00,1606729.7439159728,16067297.439159729,1606729.7439159728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15345.669133950343,14125.633115755476,2026.2871969621545,7581.066919882819,4683.543840612037,3420.980714012688,3495.785574897913,2781.715991288352,0.0,0.0,0.0,0.0,0.0,0.0,0.8747815325931483,0.0,35348.50941442405,7273.159768676196,64651.69613455622,5799.0790843098079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  08:00:00,4361123.590629069,43611235.9062907,4361123.590629069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13125.223644075151,9290.826607185994,1550.9204662713808,7709.543218854412,3724.278546033384,2442.788840592811,2616.9002311520869,2240.217228597178,0.0,734.1391608862697,54237.296691835974,9659.549067699232,0.0,0.0,0.0,0.0,4172.853911378558,7231.758919117862,64238.849286007,5816.824196053057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  09:00:00,8033648.719579862,80336487.19579864,8033648.719579862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1226.302965050867,172.57130466858238,51.10954439699617,723.8831336942394,0.0,0.0,13878.669592737218,6578.263552059564,0.0,0.0,0.0,0.0,3388.384981346799,7302.437087589932,65129.01807991492,5952.289379741782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  10:00:00,8522312.93710351,85223129.37103512,8522312.93710351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.1897077148548,0.0,0.0,166.13797086102628,0.0,0.0,0.0,1365.9333731613049,0.0,0.0,0.0,0.0,2109.3353467183926,7385.8419859156779,66464.62021015019,6145.907603665804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  11:00:00,8733866.750166275,87338667.50166275,8733866.750166275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1220.2796273116038,7427.745610739155,67388.26171143874,6308.205286260654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  12:00:00,10522313.699939209,105223136.99939208,10522313.699939209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12185.259503964777,7449.191515261901,68056.17852671832,6454.503788167795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  13:00:00,12771832.883760931,127718328.83760932,12771832.883760931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32156.022590162407,7458.175672704474,68431.63317966597,6557.021365341908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  14:00:00,12088124.130024083,120881241.30024083,12088124.130024083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5408.787180176184,34229.070492558174,2330.8215078639739,89556.62789486768,7468.4203625383429,68734.85906571606,6624.880097439065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  15:00:00,7616102.762757257,76161027.62757255,7616102.762757257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5670.037356021522,35447.83447547678,2394.1414284909685,91872.42715445526,7477.66570326869,69089.18881784969,6698.987196139762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  16:00:00,7390266.004405912,73902660.04405913,7390266.004405912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63504.87589229983,7476.097418654681,69142.24439264818,6725.470628605956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  17:00:00,9850512.117666627,98505121.17666623,9850512.117666627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48789.16735831732,7476.206965736793,69162.28145535833,6734.624993145961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  18:00:00,5824895.368463682,58248953.684636827,5824895.368463682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42183.055445480706,7441.504271128467,68542.16870981314,6661.585797787061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  19:00:00,4697349.796521685,46973497.965216848,4697349.796521685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.16571842803886,345.8869991928894,0.0,168.18638813171686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41579.515209253885,7390.067966696582,67423.45514147227,6505.5352179828819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  20:00:00,3358005.110493679,33580051.10493679,3358005.110493679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.5216435463647,710.5747063917692,0.0,506.75238376585619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41453.049912647024,7355.3967731984889,66500.45435304108,6377.993138113244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  21:00:00,3797331.848303625,37973318.483036238,3797331.848303625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.40595372685389,0.0,0.0,1002.7067908104176,990.9819457961238,0.0,765.6254636425279,0.0,0.0,0.0,0.0,0.0,0.0,0.172620262424238,0.0,19589.46685725717,7326.171982086505,65759.50004489518,6285.193379815423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  22:00:00,1757151.6401119738,17571516.40111974,1757151.6401119738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2237.054035104893,0.0,0.0,1279.184554567403,1181.4578906161456,152.88504707821279,938.417448134156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1305.9808645558658,7303.768106170883,65166.847173145994,6214.912445974608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  23:00:00,1124221.6979182033,11242216.979182031,1124221.6979182033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382520.970593678,7304.33452133546,64828.28324948842,6159.2746081051259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  24:00:00,1147664.1027971239,11476641.027971235,1147664.1027971239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7366.811208978939,65113.28992345272,6139.823090648598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382259.39156921507,7387.38108681911,65029.49496694104,6091.454317530183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127418.2957022733,7398.951700384917,64926.53757619162,6046.868238065431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7411.160510054663,64911.53586402934,6014.873360725952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382053.3129788609,7418.595982107774,64918.19226260081,5990.239663245367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.905552910394,0.0,0.0,0.0,5.516620708093554,7409.176036001077,64613.72837663465,5936.161077458705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2406.6575885619224,1835.8818588840039,1933.3484182359946,1331.6704064862104,0.0,0.0,0.0,0.0,704.1877932965075,0.0,0.0,0.0,0.0,7380.458856274808,64178.48190254528,5863.214057267608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,1607912.337884243,16079123.378842436,1607912.337884243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19050.225271570365,17470.587576228463,13553.341521689203,12804.779993664002,4205.909886989436,3254.630289184048,4016.933866877935,2835.7752852291357,0.0,0.0,0.0,0.0,654.7654288879705,0.0,0.0,0.0,0.0,7313.946484283405,63835.51977710528,5818.411863869557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  08:00:00,2526719.3881038108,25267193.881038093,2526719.3881038108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16948.0061715586,15848.643933582958,14680.046365031381,12470.893504092128,3678.764589810218,2825.5571334269504,3435.8541280367046,2415.381465691385,0.0,0.0,0.0,419.9540478893825,0.0,0.0,0.0,0.0,0.0,7244.273714382828,63406.26876427186,5823.340343690703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  09:00:00,3445526.4383233778,34455264.38323377,3445526.4383233778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12059.831328202992,12783.747248046364,10532.107657672706,9322.749013417117,3065.2666703150159,2439.4794200787725,2921.427656555426,2042.3690496711745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7233.5825373230259,63395.639964828966,5850.212522305278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  10:00:00,4823737.013652729,48237370.136527288,4823737.013652729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11155.361106578646,12294.965935402308,10455.704196959357,8776.5376591272,2910.128778241136,2346.956214874541,2844.9443110205904,1953.2447249449033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7241.781407623695,63542.99091921709,5881.993913277791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  11:00:00,4364333.488542945,43643334.885429468,4364333.488542945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9994.281734708204,13665.64111714167,9501.883962777438,8045.650403014133,2737.8336362176125,2233.972104493355,2701.2261378220534,1857.021889056585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7245.045357740532,63588.72380097024,5896.590175220025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  12:00:00,5191313.961491207,51913139.61491208,5191313.961491207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4588.847765331105,8228.093139505445,3453.918434504014,4428.40433965934,2188.466837076659,1884.7102659764358,2108.7162256032086,1532.837858223147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49.916361951300128,7252.693429677107,63657.72260987031,5911.935376073782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  13:00:00,4477052.37125571,44770523.71255709,4477052.37125571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3442.5826099916537,8445.899253420122,1242.1010456433135,3213.797713673061,2026.290310271982,1802.615643878992,1982.6016050175024,1438.1556031809417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12593.56028681923,7266.320199677426,63616.87263929885,5925.562565481166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  14:00:00,4257369.544008781,42573695.44008781,4257369.544008781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8811.071774428478,11038.978865615747,8064.834601910592,6704.90276071689,2423.0372846139914,2051.3939133194614,2423.465305552149,1682.628448141664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146577.45095175069,7264.780963142962,63324.22027393224,5914.178124737121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  15:00:00,3359654.5123681828,33596545.12368183,3359654.5123681828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12902.937391060017,14216.013792457905,13145.852466568822,9524.94638054124,2801.5518892017714,2289.523530175111,2820.4947110457694,1891.9257982595883,0.0,0.0,0.0,0.0,0.0,0.0,0.08548674462917089,0.0,375938.3266275903,7229.632517981679,62907.23863296753,5867.395536153461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  16:00:00,2903627.057404049,29036270.57404049,2903627.057404049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15046.285448190722,14828.110438761674,16004.77305605497,11048.14000902696,3025.1016207570576,2434.902645963833,3095.367805948841,2021.6568807103575,0.0,0.0,0.0,0.0,0.0,0.0,0.5149547439610597,0.0,375758.09178838107,7195.522983448948,62566.74024394579,5821.8733976468079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  17:00:00,3135890.571356435,31358905.71356435,3135890.571356435,0.0,0.0,0.0,228.9462720863546,0.0,0.0,0.0,0.0,16886.385890679197,15922.474036993683,18138.575593430924,12215.034445886047,3223.60992483611,2564.475473246961,3309.394905092107,2127.163121818832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312984.46636432057,7167.745996396644,62277.648075988145,5783.535854887418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  18:00:00,1583090.2809922244,15830902.80992224,1583090.2809922244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7129.885296543974,61731.370352462625,5710.245799163185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  19:00:00,1604241.5314833313,16042415.314833317,1604241.5314833313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191518.3749617059,7123.970480748797,61160.94967267706,5601.103310882546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  20:00:00,1607912.337884243,16079123.378842436,1607912.337884243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381108.7978847798,7211.931110261022,61494.96389994374,5577.500900406109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  21:00:00,1607912.337884243,16079123.378842432,1607912.337884243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380911.81762426326,7251.374773424766,61553.463405758834,5541.110663142216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  22:00:00,2067315.8629940267,20673158.629940265,2067315.8629940267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7277.473438906033,61580.91481510917,5510.096351006371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  23:00:00,1148508.8127744592,11485088.12774459,1148508.8127744592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7284.496853473097,61496.182284024086,5475.703103276047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  24:00:00,1148508.8127744592,11485088.127744593,1148508.8127744592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7283.142239383199,61315.780745330674,5434.240019192668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319963.1533839702,7283.006925625803,61137.65597114925,5392.832017852311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63554.34050188624,7299.077906340029,61140.25804960343,5367.812821408194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7319.082072808244,61229.33703450023,5352.689124421736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7329.890489201287,61223.18152415906,5330.0722452302329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383524.6957171527,7322.280786962044,61027.86188520255,5294.0952466394969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381060.8389980754,7317.7704372171979,60883.27905683172,5266.353060621657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  07:00:00,1609083.9054480214,16090839.054480214,1609083.9054480214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317544.2328521208,7328.896332854233,60869.62866903937,5249.386983352717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  08:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7332.854350623994,60820.719776167185,5231.984125800277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  09:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383622.8276826643,7342.803829671179,60898.34065645772,5230.567032160718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  10:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381180.8593973981,7374.701927155857,61230.20025326705,5262.913982385874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  11:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254489.8602466837,7406.942390888995,61686.33997548235,5324.742259341284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  12:00:00,1379214.7760983043,13792147.760983039,1379214.7760983043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138989.00936936038,7436.714795091494,62223.30697716918,5410.2371016461779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,1379214.7760983043,13792147.760983039,1379214.7760983043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252436.06878561746,7459.607067458019,62552.33670716281,5472.374712236368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,2068822.1641474558,20688221.641474558,2068822.1641474558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381423.0901933589,7447.379488908919,62339.89769560019,5446.353719688565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,1379214.776098304,13792147.760983039,1379214.776098304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381469.2759248437,7435.955774883801,62127.40125457602,5407.31491190464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381514.01746448359,7432.981213906815,62013.99319231653,5380.434528142874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381564.24818868059,7438.424908178194,61959.73397069017,5362.193706561103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  18:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176075.89211702886,7432.429063952367,61756.781370900484,5332.222693654171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  19:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258474.69464405717,7429.014105961044,61621.744788083306,5313.950825889334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  20:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382508.3739615713,7430.613776478162,61504.43348999251,5289.531097847707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  21:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381979.3245659103,7435.876170892853,61454.017406272666,5265.432086877605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  22:00:00,1609083.9054480214,16090839.054480216,1609083.9054480214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381771.08481787759,7438.88926917129,61359.77372092215,5233.528991880597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  23:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381858.32061799315,7440.488707030683,61258.92564747096,5198.9629303893639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  24:00:00,919476.5173988693,9194765.173988693,919476.5173988693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381926.158145685,7442.358404008327,61177.369311833194,5165.868012099638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,418.39093284821169,0.0,0.0,0.0,127328.24659797563,7444.714336829504,61106.50896059026,5134.432966133307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,426.21668111972306,0.0,0.0,0.0,63675.86522140774,7448.697052093315,61069.11104267608,5107.986506804962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1165.6112160028277,0.0,0.0,0.0,259020.05884182256,7451.798076671447,61026.662948265024,5084.928545630452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,627.4475384803349,0.0,0.0,0.0,319200.2144832325,7446.0466031279679,60860.68945441485,5063.234706208998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2094.0897987942919,0.0,0.0,0.0,64238.67724429261,7429.297619122589,60816.21687574483,5052.03580026783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,3938.8592620182409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5165.904286873007,3840.2101199975638,5464.252495176067,2674.9934956336239,0.0,0.0,0.0,0.0,2822.8603627310346,0.0,0.0,0.0,127342.53823391303,7403.761940578151,60864.74982604336,5062.603010664246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  07:00:00,1610244.0996586695,16102440.996586696,1610244.0996586695,0.0,0.0,0.0,19577.3646841563,0.0,0.0,0.0,0.0,30537.951058747363,26363.46476151141,33907.687431084,18930.01556947919,8266.59898872718,5884.675021146498,8413.442427549146,4547.242527420544,0.0,0.0,0.0,0.0,1266.5609976253828,0.0,0.04332472181347955,0.0,34.59652017599645,7358.234990112139,60897.131696085264,5163.114951367767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  08:00:00,4370662.556216389,43706625.562163908,4370662.556216389,0.0,0.0,0.0,12332.183989425173,0.0,0.0,0.0,0.0,22179.566375453694,13044.461407518102,18977.098531765754,14602.89820384476,6139.724516615766,3646.231464445163,5610.91104297823,3453.2703079073214,0.0,0.0,0.0,1761.291797428669,0.0,0.0,0.0,0.0,0.0,7319.525456688239,61016.27061199044,5338.293697455233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  09:00:00,8051220.498293348,80512204.98293348,8051220.498293348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1234.5275360326799,0.0,0.0,1146.6768583967096,3149.817310973543,278.26941381483536,638.1625812521344,1676.2634376642744,0.0,0.0,0.0,332.08068015577848,0.0,0.0,0.0,0.0,493.39259797921428,7383.122766333027,62290.79097708886,5559.984801149448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  10:00:00,8543002.062227326,85430020.62227327,8543002.062227326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2049.843536656413,0.0,0.0,1089.6611749665474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29216.5293738406,7441.391871489063,63855.305462068936,5772.180688935172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  11:00:00,8754765.599979172,87547655.9997917,8754765.599979172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1118.4291746204677,0.0,0.0,581.3013877711844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57197.80523408711,7465.278953972567,64926.542887375595,5942.444956333001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  12:00:00,10546071.239323527,105460712.39323528,10546071.239323527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,473.9856254673917,0.0,0.0,196.6431028211998,0.0,0.0,0.0,0.0,0.0,462.36012498918066,0.0,0.0,73270.82439480118,7479.96870415747,65764.08400624608,6095.324243683164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  13:00:00,12800011.995305192,128000119.95305194,12800011.995305192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,640.4812117832652,0.0,0.0,215.13144950757693,0.0,0.0,0.0,0.0,0.0,3672.355710959235,9512.860578735466,791.6923594896429,88886.70961666387,7489.027261065868,66327.73496909955,6213.747467634613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  14:00:00,12115199.732129438,121151997.3212944,12115199.732129438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3908.5833746518526,7047.998732328119,529.6011061998676,84481.34222444456,7506.284032907442,66906.27865555464,6323.98189126591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  15:00:00,7632987.873989743,76329878.73989742,7632987.873989743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2347.404368155458,0.0,0.0,77423.37288053187,7552.6038472790719,68311.11280874281,6520.147910472176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  16:00:00,7407417.509769453,74074175.09769453,7407417.509769453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.95091347986787,0.0,0.0,68379.15038390375,7660.7125119384,70445.94644336436,6793.25001634776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  17:00:00,9873082.828648046,98730828.28648043,9873082.828648046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29102.97573892889,7710.691358948377,71520.12274056947,6933.630391092193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  18:00:00,5836293.07171113,58362930.717111308,5836293.07171113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,777.3486714269685,509.46211824358087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.07202435982763,7538.5945427532,69743.41771206526,6712.788305222811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  19:00:00,4706672.08093302,47066720.809330198,4706672.08093302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1199.0515526002753,1090.0602042779017,0.0,0.0,1794.39836196511,1263.373719703747,0.0,74.37557810170998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7438.697524248163,67516.52665697457,6425.692285113199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  20:00:00,3365810.399769681,33658103.99769681,3365810.399769681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5220.225314223352,4442.968659337282,0.0,0.0,2077.914856731053,1519.126985435223,0.0,575.9096108610787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7391.18989237753,65999.49061408335,6228.2554641017809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  21:00:00,3804272.012067342,38042720.12067341,3804272.012067342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8137.054549150059,6776.1644149977259,0.0,0.0,2281.895094340994,1670.8281990860415,0.0,943.5301644352753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7355.052998585538,64940.902634627455,6103.067961838479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  22:00:00,1755991.1472889702,17559911.4728897,1755991.1472889702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9965.879835576814,8288.242077404919,0.0,548.9445858851269,2447.666020485872,1778.438751826301,165.0879620519414,1163.841637746157,0.0,0.0,0.0,140.0887545309017,0.0,0.0,0.0,0.0,57.187157696190677,7330.141199794868,64177.181569838605,6019.461906646168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  23:00:00,1123597.615105441,11235976.151054413,1123597.615105441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383245.9967112977,7328.009566484757,63719.06355108054,5951.505136053113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  24:00:00,1150174.3568990499,11501743.568990495,1150174.3568990499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383143.45716829478,7387.49997637943,63882.0174465829,5909.7823063859809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383106.8455524789,7418.491407138503,63877.79828652813,5859.794156167608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383061.1859223628,7426.644507038886,63690.1060697067,5801.6401794092539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383020.7255690416,7432.298751488211,63553.59886084075,5756.550100004532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382987.16670826528,7436.217105254901,63433.22677444136,5716.836211791425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319644.3667200668,7423.680129358956,63352.657503837545,5681.079566030819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2863.0080935820444,2090.8149949413125,1782.9587319018438,1259.083622036946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235316.347945696,7397.707481766375,63244.63578276501,5637.588332930806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  07:00:00,1611392.5769356613,16113925.769356616,1611392.5769356613,0.0,0.0,0.0,473.88862381441967,0.0,0.0,0.0,0.0,24236.459634357776,19788.880113127692,11409.194681753905,12569.076542456614,5502.640526156986,4025.3142297294859,4349.767054208384,3061.9536760918715,0.0,0.0,0.0,0.0,0.0,0.0,0.30199466241776198,0.0,34581.734021279735,7348.880973236116,62982.967112136575,5603.000708120452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  08:00:00,4373779.85168251,43737798.516825098,4373779.85168251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17125.484935402055,13821.265541753208,8361.273402095667,9905.223910774263,4265.3252455939459,2971.1523589662408,3230.5849014622547,2364.7814901060448,0.0,0.0,23133.830299358993,6247.871925136412,0.0,0.0,0.0,0.0,1233.836464949025,7307.342706661842,62777.84098264532,5645.207770091179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  09:00:00,8056962.884678306,80569628.84678307,8056962.884678306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,909.2674259306459,0.0,0.0,1641.8434285555605,1416.5529342449329,968.9172907617875,782.6434730594973,0.0,0.0,3760.6004448424926,3719.8205097655338,0.0,0.0,0.0,0.0,62.38277250194324,7369.933058741229,63821.49697285465,5799.8613744592289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  10:00:00,8546819.612521314,85468196.12521313,8546819.612521314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,767.9840330936905,743.8320975435576,170.31793849407073,355.46082879546887,0.0,0.0,0.0,967.2331072524472,0.0,0.0,0.0,0.0,67.51777521232244,7429.260635076025,65278.51324513508,5993.402271574643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  11:00:00,8757861.30912899,87578613.09128991,8757861.30912899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.09510617044407,214.18274850664469,0.0,37.956091307329767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.238413268644254,7455.767730571948,66204.78072520637,6138.302745943714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  12:00:00,10552586.820725149,105525868.20725149,10552586.820725149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.225698927843067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,821.179915109024,7470.194778546479,66890.01650899054,6264.869058636422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  13:00:00,12812274.62533667,128122746.25336673,12812274.62533667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.42953175317539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4590.707564458754,7478.338010457247,67318.88758061118,6361.3233700852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  14:00:00,12127491.871233404,121274918.71233407,12127491.871233404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15310.318110875261,7479.844724182541,67499.23811925513,6408.978279805288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  15:00:00,7633814.4698760849,76338144.69876082,7633814.4698760849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44954.70874461127,7494.806593316531,68035.05499330083,6503.423640305314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  16:00:00,7416561.007981861,74165610.0798186,7416561.007981861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50842.35685240626,7507.790970548341,68592.02229103334,6597.315895386783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  17:00:00,9881324.559590379,98813245.59590377,9881324.559590379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44092.14595192836,7499.619850309197,68577.83295025672,6615.867038896755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  18:00:00,5838532.540133119,58385325.401331197,5838532.540133119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.364459678359609,328.23376399126138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31400.36681882622,7458.077477711381,67909.20626253764,6547.933231406321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  19:00:00,4707746.398697009,47077463.98697008,4707746.398697009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,902.2799813807152,0.0,0.0,849.2889754673846,1017.8316281239344,0.0,436.76333997669698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34259.938955547754,7405.799620852141,66637.78813876891,6383.3531904383539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  20:00:00,3367606.6078266485,33676066.07826648,3367606.6078266485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3788.5743041257976,0.0,0.0,1229.836567762884,1248.883841313208,385.2917059728605,740.0180553010432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20329.484023092107,7369.418277102617,65591.9285089824,6255.861248111382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  21:00:00,3808268.541170499,38082685.41170498,3808268.541170499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5812.4541527972319,0.0,0.0,1491.4337884281459,1408.3399318067887,888.9771540103825,930.7068559356043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2682.3808496787999,7338.965351498858,64783.41813874005,6163.528765085546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  22:00:00,1832044.010149987,18320440.10149987,1832044.010149987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2350.1398772232389,7452.293304327035,0.0,1392.7361817729398,1706.3268473968772,1535.0202942628724,1301.5245381731618,1103.05776429312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8479060737234,7317.664327140301,64189.73937568618,6096.819725946567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  23:00:00,1150531.5815887112,11505315.815887113,1150531.5815887112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383116.39762904329,7315.634672729228,63840.88548507963,6038.707092349855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  24:00:00,1150994.6978111866,11509946.978111867,1150994.6978111866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383008.92666049257,7373.969217173533,64042.97292458862,6003.311231217701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382972.3263424178,7406.384029601747,64096.87309354923,5957.4504970554239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382929.95644017148,7418.797065709133,64063.420142391224,5912.244535943886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382892.365282438,7421.875206681048,63920.90339612708,5858.235333298119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382859.9172159501,7424.847653178022,63790.43854806389,5808.981273364894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31.550398419780419,0.0,0.0,0.0,319064.6475344682,7409.603109557523,63605.91126097626,5758.255820933547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2304.555223239096,1859.9992696064883,2137.28986751021,1161.2399698863335,0.0,0.0,0.0,0.0,198.1182090961773,0.0,0.0,0.0,63821.706621741796,7383.259741817611,63495.26836584991,5716.681067866786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  07:00:00,1612528.9971683287,16125289.971683287,1612528.9971683287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16439.77420886107,16686.39150302057,14450.289049817851,10287.11336048394,4385.260568511067,3486.025905183679,4360.328607628536,2758.822705901579,0.0,0.0,0.0,0.0,217.2578606484889,0.0,0.0,0.0,267.95128906861097,7343.286805294753,63341.58677231245,5697.812564170075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  08:00:00,4376864.420885463,43768644.20885463,4376864.420885463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12247.634364355654,11791.839279128197,10314.711454709397,8365.141054134163,3410.928742800114,2544.6058769241856,3229.221002804927,2102.5864767335035,0.0,0.0,148.10163379667163,3184.7758798401825,0.0,0.0,0.0,0.0,501.8942443516421,7307.411710172689,63161.520870602864,5743.478614897705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  09:00:00,8062644.985841643,80626449.85841643,8062644.985841643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1078.7909593161297,999.8569299713237,931.522002690133,665.0499640713525,0.0,0.0,0.0,2323.1198197134206,0.0,0.0,0.0,0.0,77.61505273609407,7370.04064058805,64193.234406284544,5894.871233459186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  10:00:00,8553474.146441205,85534741.46441207,8553474.146441205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.1917679021547,678.9598580146068,433.8314267339753,364.949638422134,0.0,0.0,0.0,337.68265819315055,0.0,0.0,0.0,0.0,1329.1727956074038,7425.1939553604,65551.82243932654,6075.304119702493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  11:00:00,8764508.129940987,87645081.29940987,8764508.129940987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.605033190006639,310.0788010478285,15.178118363977092,41.40463517313461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9312.255164450915,7449.129931358636,66358.87076434426,6199.549973776016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  12:00:00,10560206.049202865,105602060.49202869,10560206.049202865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.378676444136855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34744.95553304982,7464.228726550417,67009.99402388525,6313.617568260353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  13:00:00,12821483.35196325,128214833.5196325,12821483.35196325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.29987565471173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43414.18585667284,7473.394520433031,67463.5515132541,6413.204395833436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  14:00:00,12136269.250003808,121362692.50003807,12136269.250003808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52900.26993037982,7486.394870011126,67906.30268197152,6498.982163870413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  15:00:00,7639190.196079028,76391901.96079025,7639190.196079028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1629.5685651194143,5580.505459889794,340.95483470544738,79921.11517217916,7512.417579854846,68757.98606807599,6640.9536027547669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  16:00:00,7422105.127292189,74221051.27292188,7422105.127292189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1999.168554371751,6253.103905237101,356.25764320933606,89228.96335854514,7525.974360720919,69341.98374469443,6738.976083953142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  17:00:00,9888618.974531018,98886189.74531016,9888618.974531018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63477.42602548429,7522.934741100183,69465.54612856497,6768.423306316726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  18:00:00,5841626.70265341,58416267.026534099,5841626.70265341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.14502157183368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54161.91499575205,7466.77100662863,68605.58210508856,6672.644349778802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  19:00:00,4710541.185107357,47105411.85107357,4710541.185107357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,780.8683835058336,0.0,0.0,494.45457655601748,898.1593624310573,0.0,130.54141548923915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38596.272504256245,7409.511846142512,67196.37275837893,6481.429169959371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  20:00:00,3370841.0989730975,33708410.98973097,3370841.0989730975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3205.044041357412,0.0,0.0,960.3278349230636,1138.6818481833187,0.0,508.75205751924866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11449.077739528992,7369.116453554648,66071.09791032748,6328.03468389808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  21:00:00,3813921.344563543,38139213.44563542,3813921.344563543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5300.736611619987,0.0,0.0,1251.6912538616905,1325.9479801497353,196.9715398063786,775.7685191801656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26532.10329906922,7338.594212449854,65245.184375311976,6224.467383508502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  22:00:00,1828204.7510165373,18282047.51016537,1828204.7510165373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.0684176848809,6628.2075157047,0.0,0.0,1500.1196548901124,1434.6871515921369,715.8517348031505,948.2681864613923,0.0,0.0,0.0,211.12260920926875,0.0,0.0,0.0,0.0,5965.791943671936,7316.425679798308,64609.228858093215,6149.773917223549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  23:00:00,1150759.616257175,11507596.16257175,1150759.616257175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191631.0977628814,7313.980072122242,64234.9858521139,6087.977176176885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  24:00:00,1151806.426548806,11518064.26548806,1151806.426548806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7375.483848061275,64549.23435476659,6063.011440102574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
