Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 12/07  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382539.01921109927,7409.8711706210119,64656.00209808769,6021.213879497241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382496.2553838632,7418.727053698523,64505.299610292604,5960.158989863365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382456.16892422756,7418.01343945498,64254.64863177924,5890.826813902691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382416.5676911122,7412.159275585575,63911.4225355142,5808.611588698328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319264.11386640378,7396.038677764973,63702.529462003185,5742.259878991893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2861.0952682732329,2261.6066812497685,2531.176684433118,1596.9589707704764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256287.90062653449,7364.932637186413,63539.282133109904,5684.582940956875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  07:00:00,1613653.0238165833,16136530.238165832,1613653.0238165833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23394.608011434557,21181.416316004023,19401.72640794347,15168.619527173794,5293.799975490424,4062.1159860535797,5003.669573118778,3327.727826702672,0.0,0.0,0.0,0.0,0.0,0.0,0.360188372364224,0.0,34492.3539725653,7313.4314848612889,63269.415982338214,5649.382785471757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  08:00:00,4379915.350359297,43799153.50359298,4379915.350359297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16433.348349089607,6096.725502627719,6562.10551037966,11730.514608155607,4135.121908590749,2083.2846404026629,3051.6097313760926,2593.1999698509387,0.0,48.00080236288696,48583.88972304584,9127.22219905764,0.0,0.0,0.0,0.0,2578.0885542778798,7271.085455566471,63127.95909018739,5689.0020919255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  09:00:00,8068265.119082916,80682651.19082916,8068265.119082916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1484.4132939519762,0.0,10.586882186952094,890.802977243491,0.0,0.0,11858.517963022714,5014.519500877769,0.0,0.0,0.0,0.0,468.23003443675017,7343.787803671683,64235.81549881791,5849.243306458087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  10:00:00,8557870.162237913,85578701.62237913,8557870.162237913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,538.4237625736183,0.0,0.0,381.1609735287829,0.0,0.0,0.0,219.31107414501063,0.0,0.0,0.0,0.0,579.8406634543459,7418.818920957973,65720.89484981532,6064.363455988653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  11:00:00,8770964.742841047,87709647.42841044,8770964.742841047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.412279876014947,0.0,0.0,31.286611003079316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3645.3078848378406,7451.561570978309,66658.85161447049,6238.03161077294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  12:00:00,10567677.720002117,105676777.2000212,10567677.720002117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42256.861553674215,7465.343793328305,67270.16264588123,6380.441484052626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  13:00:00,12830565.40814359,128305654.08143589,12830565.40814359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1714.105799226689,7232.4354422732289,517.4987123738384,90654.38202015239,7474.4871608160069,67688.098917554,6496.207655175805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  14:00:00,12144887.46710534,121448874.67105341,12144887.46710534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1227.2891473388566,3833.5655278669457,191.89603255322104,82999.22207424253,7493.457557885945,68230.59009892185,6607.339456693343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  15:00:00,7644629.887094876,76446298.87094875,7644629.887094876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.91844922488247,11516.686397924326,70629.66283045587,5105.567230046911,117561.78914182539,7546.261964347644,69611.41189493389,6810.328737237388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  16:00:00,7427507.016312422,74275070.16312422,7427507.016312422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15545.661387316019,101747.84962532982,7631.809644501955,135490.73838605663,7684.1284244772109,71670.84420761194,7086.310372558234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  17:00:00,9895721.689770909,98957216.89770906,9895721.689770909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,750.5413087931958,3578.6356425372139,208.33070806740316,40910.4808768806,7777.190446334992,72790.04196027405,7220.35538229056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  18:00:00,5845695.919358116,58456959.19358116,5845695.919358116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7564.379643968755,71163.84094551085,7024.118305337219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  19:00:00,4713619.606548569,47136196.06548568,4713619.606548569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,650.7490775677233,395.1382179490777,0.0,0.0,0.0,0.0,0.0,185.72499888508905,0.0,0.0,0.0,0.0,63.91667511348434,7441.888529687104,68948.84383691906,6727.970202637583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  20:00:00,3373840.397390497,33738403.97390497,3373840.397390497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.967405458294,757.5413281868595,0.0,0.0,1381.1319179017847,946.7807509901113,0.0,8.13820061870981,0.0,0.0,0.0,1299.0784084085022,0.0,0.0,0.0,0.0,1.6823599753628767,7387.76763238099,67403.13151938953,6508.310241928079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  21:00:00,3817778.9576805878,38177789.57680587,3817778.9576805878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4241.708089295014,4446.729185539085,0.0,0.0,1855.4716409309677,1316.6525768416726,0.0,466.5525923876931,0.0,0.0,1555.958986479255,2397.204049786738,0.0,0.0,0.0,0.0,0.0,7346.313156734918,66278.51259061435,6345.644951860425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  22:00:00,1827391.884088178,18273918.840881777,1827391.884088178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6966.138560432327,6494.91536200947,0.0,0.0,2064.0278152709327,1506.445637368329,0.0,829.6916796909658,0.0,0.0,5595.983210691298,3201.5482727727905,0.0,0.0,0.0,0.0,0.0,7316.55490539048,65436.59247767417,6233.207790610925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  23:00:00,1151270.353099229,11512703.530992292,1151270.353099229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7310.988716631743,64900.454517572565,6147.925893443652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  24:00:00,1152609.3027261308,11526093.02726131,1152609.3027261308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7366.739365520768,64942.52196984963,6089.7915026740779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382938.8920027625,7402.405032711568,64975.13304566706,6041.058679273797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382884.7406434853,7413.32524664094,64827.16062606425,5984.740334519771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382832.35977305847,7411.1680984535209,64516.09246588784,5909.694389759844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382783.00634400869,7409.15345808431,64266.77740265725,5837.750405469625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319689.54224408158,7391.643267303904,64082.64063181508,5773.608737619196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3167.2705876694838,2296.199285812836,1877.4788968984033,1542.3618615158267,0.0,0.0,0.0,0.0,494.8219361950059,0.0,0.0,0.0,256597.63875894974,7367.287668407189,63999.710039022146,5729.209246865058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  07:00:00,1614764.3240105794,16147643.240105797,1614764.3240105794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24099.254526755703,19643.195037946876,8004.808054558016,12099.719016972951,5336.607571936883,3879.240192787181,4071.501060189597,3072.4332141239926,0.0,0.0,0.0,0.0,102.15729616500875,0.0,0.05917368571477907,0.0,34284.33042840666,7326.53864393337,63805.72488993077,5709.796412586729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  08:00:00,4382931.736600144,43829317.36600144,4382931.736600144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18812.98012532813,6534.042687443846,2302.9940458697744,10554.274818859045,4364.0391124688289,2178.0599332481667,2565.168899454186,2494.564180559439,0.0,0.0,12207.327107592895,5268.802345371009,0.0,0.0,0.0,0.0,2442.0318485483956,7289.348622711426,63639.32616852385,5755.2908931921879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  09:00:00,8073821.620052896,80738216.20052898,8073821.620052896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.524441065899,0.0,0.0,0.0,1970.960058479816,115.84999156594329,26.427382149732229,1038.8961506567333,0.0,0.0,6963.875178074526,5727.372606053982,0.0,0.0,0.0,0.0,2865.802674051253,7355.568033916753,64645.16299453575,5908.705174889209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  10:00:00,8564331.657037238,85643316.5703724,8564331.657037238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,952.293390696043,0.0,0.0,517.7573537729199,0.0,0.0,0.0,3446.7382820185237,0.0,0.0,0.0,0.0,2260.0204751182757,7421.187486799937,65927.71297154385,6101.778261020448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  11:00:00,8776983.617882375,87769836.17882374,8776983.617882375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.20465797389364,0.0,0.0,67.91505406890691,0.0,0.0,0.0,433.9728714517955,0.0,0.0,0.0,0.0,924.6467519757956,7449.867313206815,66757.60227087399,6250.828264925321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  12:00:00,10575145.633428932,105751456.33428933,10575145.633428932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9422680793201786,7463.804241753426,67355.78032487675,6384.477214690173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  13:00:00,12840069.613727469,128400696.13727468,12840069.613727469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1058.9151941060634,7471.819724217467,67739.23674174298,6495.481530510759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  14:00:00,12155748.611990808,121557486.1199081,12155748.611990808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15196.85957463359,7487.565214442483,68213.41973071679,6597.332641844264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  15:00:00,7646894.96431854,76468949.64318538,7646894.96431854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35315.156638401546,7534.532762015738,69482.84220211492,6782.39342322978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  16:00:00,7434271.679874713,74342716.79874712,7434271.679874713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31788.068738763952,7596.689577152145,70929.71342910032,6967.428303227235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  17:00:00,9903638.345769227,99036383.45769227,9903638.345769227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6386.475447677814,7599.773266273157,71297.45828595294,7010.824470875644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  18:00:00,5847424.253434711,58474242.53434711,5847424.253434711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.412479866166456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,415.8489485916425,7495.6534778602949,69988.6974703411,6850.044796661838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  19:00:00,4719348.203833722,47193482.038337219,4719348.203833722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,819.0967597942378,681.3063082902035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,999.8379320818652,7422.39545394065,68294.29531342675,6622.137741775357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  20:00:00,3375555.89985904,33755558.998590398,3375555.89985904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1367.4829047403865,0.0,0.0,1305.1910528354156,1025.526047927782,0.0,104.76789976885532,0.0,0.0,0.0,890.3008541153504,0.0,0.0,0.0,0.0,1901.7731688725006,7376.514121564341,67037.95111021782,6441.785281173293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  21:00:00,3823507.0480545565,38235070.48054555,3823507.0480545565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1414.6206594016219,3840.6869237274438,0.0,0.0,1567.0577833673545,1234.961143418084,0.0,502.38427046754966,0.0,0.0,0.0,1841.310711671389,0.0,0.0,0.0,0.0,1846.8732662696173,7340.550176345085,66087.68596521403,6306.974263797466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  22:00:00,1823223.3452168643,18232233.452168645,1823223.3452168643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5305.686191441021,6402.261308614939,0.0,0.0,1900.7353403423747,1492.9239707218158,0.0,871.5135279205856,0.0,0.0,2151.8392906989918,2804.849323328542,0.0,0.0,0.0,0.0,1786.1802205751154,7315.404165197793,65379.07680706155,6212.3520527302939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  23:00:00,1151127.1558582837,11511271.558582837,1151127.1558582837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383317.3413882994,7310.58353270364,64894.90769514521,6134.805214285087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  24:00:00,1153403.0885789854,11534030.885789853,1153403.0885789854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383228.59159590819,7366.005367739949,64978.43462784068,6082.202509154761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255460.03607615469,7398.611004359948,64985.732877378556,6027.631095195179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383047.24344054216,7408.105384925398,64804.865308693996,5963.738708225738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382997.6658228711,7414.372886413549,64686.53795799064,5919.135133238556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382955.088486312,7415.844161305961,64494.395981298534,5870.640697868369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319272.8544086551,7414.95788854958,64265.56542302208,5817.7427867111259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2928.0401905592027,2154.705302768502,1546.4997961762013,1350.4739685723378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255847.44919629876,7401.016492057935,64038.22653959612,5764.30245554695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  07:00:00,1615862.5686492907,16158625.686492905,1615862.5686492907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22197.442756738634,18562.714515846597,5223.3282310761419,10230.581703273938,4935.031037155441,3669.5410912306294,3695.144247999038,2825.5776368510689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34014.808468856994,7344.998292466604,63808.90369814024,5737.3659671497039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  08:00:00,2539212.6078774568,25392126.078774558,2539212.6078774568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18609.769641112685,16023.244939789469,8316.13927375971,10335.043231500436,4218.036982628838,3108.7620110733066,3120.4166854367178,2393.656160582444,0.0,271.6247499039922,42724.03618537782,8054.663194064469,0.0,0.0,0.0,0.0,2682.6176944188534,7279.396309292559,63368.48514788948,5750.663621742177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  09:00:00,3462562.647105622,34625626.471056219,3462562.647105622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13714.813769843924,12902.241030168996,4274.271852982056,7080.138886193908,3522.046627110505,2654.7501625600496,2610.13239938551,1991.9926947206187,0.0,0.0,43430.30788522604,8029.5049021449899,0.0,0.0,0.0,0.0,2668.4612994644255,7270.428386492338,63368.408507232125,5783.696621279883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  10:00:00,4847587.705947871,48475877.05947871,4847587.705947871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11482.894384453231,10327.56315128484,2366.837754775414,5770.685512108738,3145.903080453143,2296.2021046689208,2140.4496759736809,1794.7273825680543,0.0,0.0,43265.923964980124,7823.208004526969,0.0,0.0,0.0,0.0,3124.533400320563,7281.330853437783,63547.66671190809,5826.544509834933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  11:00:00,4385912.686333789,43859126.86333789,4385912.686333789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6184.875107929717,5688.8529732907049,0.0,2679.0019810318115,2449.3661254078836,1560.545866027626,176.97590066061935,1435.815545387796,0.0,0.0,36205.25763536274,6830.096011150923,0.0,0.0,0.0,0.0,3533.097006716492,7295.967520597944,63707.88229394259,5869.023591951274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,5210994.345154786,52109943.45154786,5210994.345154786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2786.2004735538719,3784.415017374851,0.0,445.9375635576453,1962.1046476530556,1485.8523663473509,0.0,1177.633005509368,0.0,0.0,18356.623161215615,4570.872923723553,0.0,0.0,0.0,0.0,3625.468377630383,7316.621640503661,63903.818839370004,5925.4184418157269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  13:00:00,4501923.277645491,45019232.77645491,4501923.277645491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5945.788476570432,6824.329797289971,0.0,798.0193108062766,2130.4105024927218,1621.733039009882,0.0,1165.534283225057,0.0,0.0,6253.3515797164559,3200.460835167118,0.0,0.0,0.0,0.0,3653.529666474979,7315.513451939508,63853.88285542165,5960.9072183959829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  14:00:00,4280007.527501529,42800075.275015298,4280007.527501529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6827.128022606549,6810.932169980762,0.0,0.0,2102.138345480296,1608.7666680297953,0.0,646.7016477163553,0.0,0.0,3436.3559289646839,2425.6367192124596,0.0,0.0,0.0,0.0,3172.024492379651,7316.856508273708,63784.145147776,5986.143647005442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  15:00:00,3376873.8112763229,33768738.112763229,3376873.8112763229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6623.800620287379,7934.748018145373,0.0,0.0,2032.9871563995194,1612.6779565846294,0.0,88.44998058305527,0.0,0.0,0.0,1437.0549311002779,0.0,0.0,0.0,0.0,2156.5356419322986,7329.48702601235,64043.34808701045,6014.28639365943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  16:00:00,2912716.9442792565,29127169.44279257,2912716.9442792565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9102.029990708763,9180.062045997873,0.0,0.0,2239.3696325961607,1766.484051427503,0.0,0.0,0.0,0.0,0.0,1154.34558941111,0.0,0.0,0.0,0.0,1682.2953421258247,7365.356711132158,64891.37108091655,6083.518567381264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  17:00:00,3159147.5697456088,31591475.697456086,3159147.5697456088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13119.519024072339,12086.556336016503,0.0,0.0,2679.4686814925209,2075.95725640557,0.0,620.2354603260275,0.0,0.0,307.6140666376435,2243.3696198459545,0.0,0.0,0.0,0.0,1753.2943892287277,7377.499098458567,65203.2025873042,6089.8490016376749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  18:00:00,1577467.652443781,15774676.524437812,1577467.652443781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16526.797532815868,4715.971298630061,0.0,0.0,0.0,0.0,188677.43741407855,7292.530054537401,63631.638626441556,5894.626420300262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  19:00:00,1601214.6910964275,16012146.910964275,1601214.6910964275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382153.5176230807,7239.08345634602,62534.421694826255,5715.426395247386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  20:00:00,1615618.365736884,16156183.65736884,1615618.365736884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382163.816232292,7288.700367606474,62559.924313643074,5638.900536769619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  21:00:00,1615862.5686492907,16158625.686492905,1615862.5686492907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382160.43064941928,7322.845932602523,62606.22675406511,5578.9736585855639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  22:00:00,2077537.5882633732,20775375.882633736,2077537.5882633732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382157.18070020459,7335.280380742918,62476.76560577454,5510.56456897935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,1154187.5490352077,11541875.490352076,1154187.5490352077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382152.6053610516,7334.7727714303869,62198.597197045725,5429.756030730031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  24:00:00,1154187.5490352077,11541875.490352076,1154187.5490352077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382147.5993587195,7333.500359763692,61970.97901044935,5357.804156805706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382142.41141837005,7329.352121118623,61719.49648080603,5284.405372813775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382135.3841058609,7323.904068074105,61444.50561370421,5207.71834386472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382131.0530955025,7329.209775951908,61388.1588410309,5159.29447190548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382131.2947332111,7334.1705182953569,61333.146399789985,5113.464855387033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382133.18267821249,7329.70819808053,61073.12372792232,5046.898288900791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382143.47209822505,7330.686025295651,60917.79712443758,5000.170423084798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  07:00:00,1616947.432497969,16169474.32497969,1616947.432497969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382142.40709969188,7340.916517668203,60961.72268356801,4984.784024926671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  08:00:00,923969.9614274108,9239699.614274109,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382143.30413075097,7349.95075344346,60958.0339575939,4967.761645709233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  09:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382160.35582000997,7360.904752887418,60977.10426487041,4956.139675270216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  10:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382185.3877994227,7377.263636382755,61104.81867251117,4965.676547260106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  11:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382216.7881849571,7395.258558928524,61313.51544777625,4993.408583302943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  12:00:00,1385954.9421411162,13859549.42141116,1385954.9421411162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382266.52080103367,7415.987359842712,61657.017147849976,5053.356433044711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,1385954.9421411162,13859549.42141116,1385954.9421411162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382343.31295708267,7439.328370026625,62068.57435562893,5139.465064203539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,2078932.413211674,20789324.13211674,2078932.413211674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382424.30603059337,7469.1991340709059,62495.42268978196,5221.288005798054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,1385954.9421411162,13859549.42141116,1385954.9421411162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382499.7081321213,7496.886167363383,62885.94134145823,5282.70185437626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  16:00:00,923969.9614274108,9239699.614274107,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382570.5584174365,7511.309098588089,63079.19416127715,5304.83531852844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  17:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382631.76579682269,7503.6617061451329,62869.92536484454,5263.36609413779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  18:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127553.68178487127,7473.348407297587,62290.70382826566,5168.508474799265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  19:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7454.674377726161,61885.3602141933,5089.635843973355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  20:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382470.7120345773,7446.978446725363,61633.21591154664,5031.63459048163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  21:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382490.34811761518,7445.539406465032,61484.6113424637,4992.643829372805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  22:00:00,1616947.432497969,16169474.32497969,1616947.432497969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382507.8880249718,7444.820268136049,61332.09145963932,4956.6428030634119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  23:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382519.8339525917,7443.315251300249,61154.07980130135,4918.297708715271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  24:00:00,923969.9614274108,9239699.614274105,923969.9614274108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.51838014465973,0.0,0.0,0.0,127516.17131168953,7445.6988232153539,61107.8449140784,4896.732652401238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.51902131024785,0.0,0.0,0.0,0.0,7454.039938004179,61216.34134122118,4896.049647341014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.93172229636707,0.0,0.0,0.0,0.0,7460.229545935322,61218.41829986998,4884.912994725747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18968.051397007675,0.0,0.0,0.0,260.7502455655247,0.0,0.0,0.0,0.0,7462.655809782413,61143.33865873163,4864.286998900868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.405959880157935,0.0,0.0,0.0,0.0,7465.544683857304,61101.92390076884,4847.4182712532669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,719.7994173143994,544.2538300890665,433.46839242918858,35.26503610444763,0.0,0.0,0.0,0.0,260.80185451757367,0.0,0.0,0.0,0.0,7447.878662752897,61052.824749234576,4820.037798324908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,9762.826785354451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6413.113602886722,4653.35080775787,5752.82191994179,3169.9500455739268,0.0,0.0,0.0,0.0,434.6381490726901,0.0,0.0,0.0,0.0,7419.108514412862,61106.76018170471,4832.304861262365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  07:00:00,1618018.5942844609,16180185.94284461,1618018.5942844609,0.0,0.0,0.0,26461.439561351453,0.0,0.0,0.0,0.0,37572.96216134073,30447.142024503253,30667.91975681754,20780.987493042852,10575.558274384064,7312.8394869306189,9475.230157858596,5322.669197451713,0.0,0.0,0.0,0.0,347.7336171241982,0.0,0.0,0.0,0.0,7369.653878303047,61103.20177563911,5000.371023604802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  08:00:00,4391764.755914966,43917647.55914966,4391764.755914966,0.0,0.0,0.0,16702.23020221236,0.0,0.0,0.0,0.0,29408.26174219896,24220.771192434728,25600.31832489124,17957.464032286865,8068.775076488911,5541.237538443881,7187.037175693068,4241.773402133312,0.0,0.0,10058.45752774455,4689.6237317349509,0.0,0.0,0.0,0.0,0.0,7310.562352668027,61084.495687248855,5217.693774032877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  09:00:00,8090092.971422305,80900929.71422304,8090092.971422305,0.0,0.0,0.0,66.44407594275067,0.0,0.0,0.0,0.0,8558.827267999632,10679.005755793505,6587.636018830156,5398.284665260935,4725.151734927626,3568.0184533111848,4336.506244508688,2470.338769324746,0.0,0.0,8046.114917475366,4642.904246722964,0.0,0.0,0.0,0.0,0.0,7355.928468104353,62187.900059906526,5447.357223599666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  10:00:00,8583967.948259356,85839679.48259355,8583967.948259356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2553.5634483729897,5359.665402076066,1455.9860302757118,1844.132437974242,3423.5128741565447,2644.6817305321039,3023.9213550042175,1752.2845635546949,0.0,0.0,4776.545655719585,4214.789186730908,0.0,0.0,0.0,0.0,0.0,7412.745816542381,63561.977968939034,5628.570866809383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  11:00:00,8794663.22034253,87946632.20342529,8794663.22034253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10273.900785351652,0.0,0.0,2692.6301409973855,2180.475686554542,2389.6565885197758,1385.6228303874457,0.0,0.0,2804.9739333335689,3728.86622431202,0.0,0.0,0.0,0.0,0.0,7441.021957826265,64450.81108775168,5756.997867413254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  12:00:00,10596789.990700668,105967899.9070067,10596789.990700668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1824.5504453136937,0.0,0.0,1951.1822107503566,1707.3002764236333,1509.3204228845407,995.1393296841442,0.0,0.0,0.0,2763.002911306982,0.0,0.0,0.0,0.0,0.0,7449.401446218814,64951.31856882473,5846.133759230386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  13:00:00,12866500.054394992,128665000.54394987,12866500.054394992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4316.18612238791,0.0,0.0,1721.3601979208737,1566.24596008972,1248.9577722860352,871.527873224801,0.0,0.0,0.0,1837.4437609837333,0.0,0.0,0.0,0.0,0.0,7461.4037380617669,65488.10006436754,5935.986295470222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  14:00:00,12180732.597362807,121807325.97362809,12180732.597362807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.8444583974784,964.0587921777393,427.52266177846055,311.162659890066,0.0,0.0,0.0,1413.229901100595,0.0,0.0,0.0,0.0,0.0,7468.369998689542,65882.06050157074,6010.927304466863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  15:00:00,7662729.760370756,76627297.60370755,7662729.760370756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.7131799101863,0.0,0.0,526.7584952264934,780.2457227583478,227.21221079715932,143.15721394831909,0.0,0.0,0.0,1011.4645786307243,0.0,0.0,0.0,0.0,0.0,7474.73241792501,66349.94516849845,6094.625141606723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  16:00:00,7449630.4118202929,74496304.11820293,7449630.4118202929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,494.73726934093539,763.2965564182476,336.69358633739707,208.3314114183786,0.0,0.0,0.0,831.1154757336713,0.0,0.0,0.0,0.0,0.0,7476.187794951733,66625.53306374887,6153.469972474594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  17:00:00,9924372.108094059,99243721.08094056,9924372.108094059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.7108230041262,690.2435919294079,261.4369766353684,137.68753182765296,0.0,0.0,0.0,804.0970576021463,0.0,0.0,0.0,0.0,0.0,7475.420290080098,66760.67302194031,6192.0377021053459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  18:00:00,5858899.44469938,58588994.4469938,5858899.44469938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4222.700020054462,0.0,0.0,1832.6902670486537,1633.4217659441286,1791.717661000277,1145.9373720626555,0.0,0.0,0.0,999.8736061606081,0.0,0.0,0.0,0.0,0.0,7440.228027685941,66184.69412791019,6144.573648795536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  19:00:00,4730481.308949734,47304813.089497338,4730481.308949734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4889.401363058769,9758.024925670854,2770.782483859842,3531.3898745038,2475.469289226593,2049.8982687856939,2424.2603035903086,1515.395272164046,0.0,0.0,0.0,1560.051226846579,0.0,0.0,0.0,0.0,57.31250706390526,7384.9398378115779,64949.700501415115,6018.622273500609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  20:00:00,3380716.231126412,33807162.31126412,3380716.231126412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7740.968188331198,10861.6467542096,6495.309193644302,5377.660771755698,2637.5390951703827,2155.426384326946,2606.8011576206915,1603.1566284650808,0.0,0.0,0.0,1975.4245716725985,0.0,0.0,0.0,0.0,0.0,7345.864682306691,64056.432369377355,5921.132607473665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  21:00:00,3832959.216547242,38329592.16547242,3832959.216547242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10706.410223267201,12481.300042156166,10019.9913794101,7354.456906435909,2904.16069929474,2329.0161285774377,2885.648375788706,1759.266885246795,0.0,0.0,0.0,2232.051990512467,0.0,0.0,0.0,0.0,0.0,7313.307297638333,63437.148283558905,5850.608030360501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  22:00:00,1823390.7760094146,18233907.760094149,1823390.7760094146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12340.847948106022,13307.162042870232,12036.562682777885,8400.787005725777,3050.5143830797439,2425.94270941286,3043.6671836724638,1849.6954978843676,0.0,0.0,0.0,2434.1368114663134,0.0,0.0,0.0,0.0,0.0,7289.375072990326,63003.798791512476,5800.6026807918419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  23:00:00,1152689.815921912,11526898.15921912,1152689.815921912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7288.615541171643,62705.20823808405,5748.851049870217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  24:00:00,1155727.5673460435,11557275.673460437,1155727.5673460435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7349.48373144474,62751.51158319432,5692.480913447616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7387.256087865088,62763.52446948059,5642.79252410786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7399.092277858687,62625.202871228765,5590.463173550073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7390.631434900623,62307.988208413095,5532.306262491758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7381.454201795291,62020.24801657703,5482.51867471851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.02497084557874,0.0,0.0,0.0,318671.393130735,7376.247837424927,61792.02873648954,5439.931365927838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3781.2203922480964,2813.0758398241489,3830.509540560916,2060.056525495814,0.0,0.0,0.0,0.0,224.19828054861899,0.0,0.0,0.0,63743.82093146738,7362.775050090018,61659.635941910594,5415.698255114175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  07:00:00,1619075.73679435,16190757.367943496,1619075.73679435,0.0,0.0,0.0,6290.533402368663,0.0,0.0,0.0,0.0,30047.373505838434,25857.0002381097,31774.63769969608,20439.320515883384,6295.719010470389,4632.187543522734,6408.858310818644,3760.891639989308,0.0,0.0,0.0,0.0,111.33229429419396,0.0,0.0,0.0,0.0,7300.493509759489,61575.380526955094,5439.666921081735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  08:00:00,4394634.142727521,43946341.4272752,4394634.142727521,0.0,0.0,0.0,3529.5168007361087,0.0,0.0,0.0,0.0,21308.101409406892,19090.17755321163,23137.211722304157,14949.704028635475,4843.846174829585,3634.9668601115738,4994.7314228027839,2908.100494877562,0.0,0.0,11303.73741606832,4616.0277348251979,0.0,0.0,0.0,0.0,0.0,7261.398893997854,61727.06938244738,5540.5726004326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  09:00:00,8095378.683971748,80953786.83971748,8095378.683971748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3304.0856571888818,7385.588404254599,5670.8564457606339,3485.024433451528,2525.972181141208,2168.32457840895,2764.159102316628,1503.4725224908355,0.0,0.0,5581.163720406847,3900.4920752010746,0.0,0.0,0.0,0.0,0.0,7319.507390782616,62833.95539768354,5711.835487438576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  10:00:00,8587655.927222135,85876559.27222136,8587655.927222135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,580.9480908776744,5760.079227550406,3127.631751034712,1877.7987533658744,1968.7662031675239,1814.3594602634269,2247.5475885722046,1232.0997113135107,0.0,0.0,1581.3450388484453,3281.2435627853108,0.0,0.0,0.0,0.0,0.0,7383.603923346779,64127.05936336622,5888.0191526175699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  11:00:00,8797944.713015303,87979447.13015302,8797944.713015303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9903.473129607384,172.39628065079766,133.78055901631596,1434.4764771340343,1418.157313285991,1635.2297826658888,934.1729995285732,0.0,0.0,0.0,2213.734689879044,0.0,0.0,0.0,0.0,0.0,7409.590063124942,64806.5867668059,5995.127194832033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  12:00:00,10604797.31097687,106047973.10976875,10604797.31097687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,484.69371550409798,0.0,0.0,603.45700127609,830.4873716866836,528.3959702931703,447.59492442712988,0.0,0.0,0.0,1386.7111739877699,0.0,0.0,0.0,0.0,0.0,7427.470126004376,65326.754663632375,6083.389327299955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  13:00:00,12874277.598793267,128742775.98793268,12874277.598793267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,675.8214693400349,0.0,0.0,504.2908510901075,757.030312960395,181.67870062760316,296.4023856573814,0.0,0.0,0.0,860.185853117563,0.0,0.0,0.0,0.0,0.0,7448.141261287689,65958.56547370328,6176.847801039178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  14:00:00,12192857.907144087,121928579.07144088,12192857.907144087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.70705540206719,0.0,0.0,0.0,0.0,0.0,50.76450221331643,0.0,0.0,0.0,0.0,0.0,7458.981098518838,66430.08223812592,6253.303485343683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  15:00:00,7667382.297341281,76673822.9734128,7667382.297341281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1716.4027592701567,0.0,0.0,15.464601749990111,411.7960484537307,66.14738521404012,50.98116997841556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7461.479744524833,66745.35641092638,6319.438632234858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  16:00:00,7452070.098662028,74520700.9866203,7452070.098662028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.05900210592194,500.37906298002948,189.30467322126334,152.85107216486055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7454.1951973482059,66686.78092304575,6332.330331785056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  17:00:00,9932175.825390311,99321758.25390309,9932175.825390311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.35071862549247,16.230480600108426,25.00414743200965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,685.6709222476234,7454.022099651677,66733.66666532088,6351.504117987344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  18:00:00,5858956.787074673,58589567.87074673,5858956.787074673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2274.841701171549,0.0,0.0,900.1456767496287,1152.0359499457489,1072.4803298632185,730.0217313785543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16955.485127721146,7423.186345927134,66298.10533982028,6312.477946693976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  19:00:00,4740668.782997885,47406687.82997883,4740668.782997885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1882.9257237651535,8679.543245734005,3578.4959255684077,3444.4576681254955,1779.3407293193907,1618.803323158996,1946.3060227960266,1300.5963015718856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4420.466894586304,7368.181433048871,65152.60602048013,6187.822515113865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  20:00:00,3375565.0541686227,33755650.54168622,3375565.0541686227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5814.716950188399,10141.962517611506,7606.307619313586,5823.4069881913569,2028.8136137169752,1761.6450651968524,2186.1179958325694,1457.6653510361048,0.0,0.0,0.0,512.1021207422947,0.0,0.0,0.0,0.0,118.503677287395,7324.646507747591,64248.151582265906,6080.378846973789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  21:00:00,3838647.1576542148,38386471.57654214,3838647.1576542148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9645.159918743835,12046.156304182097,11426.406938447675,8167.51112331409,2379.381845572998,1987.0928910173983,2532.3027087322336,1658.888402277152,0.0,0.0,0.0,791.2600087038131,0.0,0.0,0.0,0.0,0.0,7288.303055726975,63619.84543469568,5998.2416567039049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  22:00:00,1810802.7227919044,18108027.227919043,1810802.7227919044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11459.57050601101,12862.506078164775,13241.600542582282,9200.337295323423,2578.5709850720506,2107.4635425876829,2723.586653596723,1752.9444900774263,0.0,0.0,0.0,1362.8372462439366,0.0,0.0,0.0,0.0,62.49391321604327,7260.978316874429,63169.767982260644,5934.882660913292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  23:00:00,1149716.0079486892,11497160.079486894,1149716.0079486892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7259.2273952477,62862.275366581045,5873.924365830605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  24:00:00,1156482.6691388209,11564826.69138821,1156482.6691388209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382304.1187644961,7317.65565875423,62848.852160935385,5808.570769119832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382262.7844783336,7349.521418149474,62703.29321025385,5732.45276995426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382213.1412324826,7357.602382871398,62426.49422152139,5650.478746548707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382168.57610992508,7363.935938516653,62284.44941157868,5592.798359020554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382132.54561780046,7371.176251621855,62213.90333758038,5552.0794303377119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319065.3909990816,7372.648053290594,62047.439663673955,5503.892209319969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3470.523964497241,2650.5235037097775,3590.68199776601,1917.2409644898533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256273.15181581558,7359.246475871018,61885.400096609956,5462.187957095153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  07:00:00,1620118.546964892,16201185.46964892,1620118.546964892,0.0,0.0,0.0,2538.951202930132,0.0,0.0,0.0,0.0,30009.110875632294,26591.18044050214,33505.65036963474,20475.16361799325,6439.735481913725,4751.288144726465,6641.54512731461,4024.0720312058099,0.0,0.0,0.0,0.0,0.0,0.0,1.0716335245080316,0.0,35335.380120460155,7295.7318669278679,61828.955711294635,5469.958097838059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  08:00:00,4397464.627476136,43974646.274761367,4397464.627476136,0.0,0.0,0.0,1522.3049573915403,0.0,0.0,0.0,0.0,23969.629522558782,15229.435872188864,22044.837943017235,17444.134516261158,5269.112280642754,3235.1073412740677,4933.883285920219,3315.182617516972,0.0,4351.396157174513,88367.68648259678,12943.089272472114,0.0,0.0,0.0,0.0,4422.830066001791,7240.767484408574,61846.781837234674,5538.009905370435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  09:00:00,8100592.73482446,81005927.34824459,8100592.73482446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2244.0291335915828,0.0,0.0,2942.520799696433,2527.1092426665188,322.914927347762,628.4536759001932,1574.358249763063,0.0,0.0,59827.49900521304,9898.825264689074,0.0,0.0,0.0,0.0,2354.7831777025046,7305.982263991465,63002.80501091478,5706.274575668667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
