Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 12/13  10:00:00,8592971.994056482,85929719.94056484,8592971.994056482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1426.235628129288,0.0,0.0,867.6574818329583,0.0,0.0,13519.319633364,5293.163092325215,0.0,0.0,0.0,0.0,43.74351957577031,7389.771801949151,64496.347404258115,5918.338437135342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  11:00:00,8803127.088509523,88031270.88509521,8803127.088509523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,469.5547548757792,0.0,0.0,314.77301500967556,0.0,0.0,0.0,1873.9404601544202,0.0,0.0,0.0,0.0,60.6237179917209,7430.457741771516,65497.08573961374,6090.451547784457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  12:00:00,10612228.700334697,106122287.00334698,10612228.700334697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.70661885123694,0.0,0.0,36.194587221278059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1205.035628346677,7450.468692134134,66232.6586734554,6236.858723609722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  13:00:00,12882139.600310307,128821396.00310306,12882139.600310307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.65607179834179,0.0,0.0,85.65118038762999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2565.1923137825344,7459.282972486463,66672.7536521972,6347.590886781901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  14:00:00,12202057.621257715,122020576.21257717,12202057.621257715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5674.743275768592,7473.537096499065,67227.0280316285,6454.99391661207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  15:00:00,7673227.431643076,76732274.31643075,7673227.431643076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19746.13854535375,7519.08654185568,68579.79917871968,6649.451542718664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  16:00:00,7455205.627268915,74552056.27268915,7455205.627268915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16995.10843045892,7605.870604679752,70436.57037635216,6884.6358315781549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  17:00:00,9939089.32775894,99390893.27758938,9939089.32775894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7461.386182018706,7624.423459602492,71121.68425383404,6972.699353518591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  18:00:00,5863408.592405299,58634085.924053,5863408.592405299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.9468454533415,299.4725521343843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.64118665628699,7493.521658673612,69466.0157400061,6779.853016809689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  19:00:00,4744768.806415439,47447688.06415437,4744768.806415439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.13493480221367,1631.6344614287266,0.0,0.0,1328.426304948441,1006.3958320375358,0.0,23.9809347280014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7413.3667863576779,67533.56654300069,6527.277740724471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  20:00:00,3377993.618799274,33779936.187992747,3377993.618799274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3453.1582377473739,4645.029140469846,0.0,0.0,1681.3626115587022,1282.1799854315685,0.0,419.52769997005069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.266634561384758,7364.828730058965,66170.66074011232,6342.845182461483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  21:00:00,3839996.475903176,38399964.75903175,3839996.475903176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5974.637523670842,6242.473879631095,0.0,0.0,1853.6590897182842,1422.7358042413035,0.0,743.3942602124959,0.0,0.0,0.0,338.7401198657505,0.0,0.0,0.0,0.0,183.3925180314936,7328.988726400567,65195.74045483866,6219.8470647307799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  22:00:00,1807439.127063239,18074391.27063239,1807439.127063239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8128.042241659822,7678.597830211568,0.0,375.97681902613797,2013.0714647229718,1545.1107838444253,0.0,980.7601340905816,0.0,0.0,351.534814100083,2030.612202775782,0.0,0.0,0.0,0.0,738.8564377082749,7305.235811390475,64501.987756571645,6139.473800752767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  23:00:00,1149074.6980009233,11490746.980009234,1149074.6980009233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383238.26901606519,7302.785992405749,64067.37997514186,6077.161135804946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,1157227.5335463517,11572275.335463515,1157227.5335463517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383134.1520308915,7362.689584586348,64251.77195382045,6047.2881396494899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383097.5019917371,7399.963831997914,64373.83440653691,6017.9012408058729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383057.0421791766,7415.629350817223,64390.27571827458,5986.224232653453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383023.2442930944,7422.384905564807,64355.422579575235,5952.394462904245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382994.98550737465,7425.55798644778,64266.21935370088,5913.209410029272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319620.21191677325,7426.325883397348,64090.2874645993,5865.610194356785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.11412912469538,274.8392105585892,8.571053763669122,36.83401001394395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235249.5172207587,7420.275500428715,64028.208982562675,5832.25032255752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  07:00:00,1621146.715977735,16211467.159777347,1621146.715977735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14699.88859209064,13426.867240360729,1400.6593186487688,6439.281522767348,4206.1535586134109,3191.6259268718988,2976.018447561615,2293.6155071032605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34462.15653224568,7367.176170876236,63837.878445180984,5810.517423239587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  08:00:00,4400255.371939566,44002553.71939566,4400255.371939566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12906.460689779136,12056.942394442971,3150.114945966632,6653.571070094491,3343.508055947035,2504.704579752815,2414.7660979946406,1867.8967833237376,0.0,0.0,19638.44119827718,5379.385766907838,0.0,0.0,0.0,0.0,2049.6314930851146,7318.809474790304,63470.36188276273,5822.634699235092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  09:00:00,8105733.579888672,81057335.79888673,8105733.579888672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.9950786406905,0.0,0.0,1033.0455534022536,1073.3381220453524,486.8465239380038,530.2194223997109,0.0,0.0,5745.429290441149,3590.678361030823,0.0,0.0,0.0,0.0,879.3127133987231,7373.432329382544,64404.83961072322,5953.438098621707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  10:00:00,8598280.731157748,85982807.3115775,8598280.731157748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.102235946578,524.8692672795432,9.678783251661966,160.65131648171238,0.0,0.0,0.0,283.498309926413,0.0,0.0,0.0,0.0,0.0,7427.464157909536,65778.92555990811,6131.118784003539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  11:00:00,8808306.168018844,88083061.68018843,8808306.168018844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.89722216369536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8524.260490775088,7451.661167009076,66617.08049040428,6259.207033917391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  12:00:00,10619577.443928197,106195774.43928199,10619577.443928197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.180873407815839,355.28342267835327,0.0,11.498852869236979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23670.25417150345,7460.327499794749,67096.79598138832,6350.012592965705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  13:00:00,12889806.772087418,128898067.72087418,12889806.772087418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.39481619572697,0.0,0.0,270.01961036817178,577.9080188141193,0.0,181.6894641181493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24235.552208348585,7457.935970788335,67135.55205622134,6376.8298854797799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  14:00:00,12211017.396296628,122110173.9629663,12211017.396296628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,811.6235820974683,3226.1894206000367,234.26498790022493,81396.65124174759,7466.293524760946,67430.1642974629,6425.488679066693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  15:00:00,7678941.402093602,76789414.020936,7678941.402093602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1627.933581467376,5739.613305687338,353.22262440157336,116241.29812141326,7478.387941350887,67933.80446089537,6518.32185066937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  16:00:00,7458350.462228595,74583504.62228595,7458350.462228595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94397.85177032533,7480.904196410075,68131.28152372445,6574.4820066885399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  17:00:00,9945860.765200358,99458607.65200356,9945860.765200358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68177.66331651608,7480.915242798823,68218.37468227044,6606.82053879833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  18:00:00,5866438.464243068,58664384.64243069,5866438.464243068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.9539021839785,0.0,14.010181412422682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55239.213290165695,7446.126775845093,67630.93349433942,6551.117183125517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  19:00:00,4748059.658254595,47480596.582545939,4748059.658254595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1209.9047747922526,0.0,0.0,600.4606584270205,946.7648069928636,308.36344188961098,507.89380956481429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24019.416226202742,7393.74056877925,66470.41752783854,6403.170545563793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  20:00:00,3381317.994064139,33813179.94064139,3381317.994064139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3693.9404087784639,0.0,0.0,1014.0299141092701,1149.9992043945886,818.5928243862583,764.1794853011942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2613.386893045632,7357.20889402724,65515.15472583984,6286.930224774059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  21:00:00,3841603.4776728276,38416034.77672827,3841603.4776728276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5955.969890415502,0.0,721.3337059004748,1376.661669942233,1361.3243274262564,1254.0369092617833,1020.0607582986653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2101.972137771039,7326.145868173947,64758.260682628636,6200.1062216329169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  22:00:00,1802844.5732954529,18028445.73295453,1802844.5732954529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1156.556837034547,7425.427322302191,115.60118353289579,2208.583039391328,1573.80493972993,1488.855127635252,1509.1654039744438,1127.8444170090273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1843.1705939181314,7303.672227314134,64199.16289801072,6136.057053960817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  23:00:00,1147567.069209949,11475670.692099495,1147567.069209949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257845.48485928428,7305.620107219064,63924.48818133257,6086.618611132956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  24:00:00,1157961.9399840963,11579619.399840964,1157961.9399840963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382543.38723691689,7369.172547066749,64215.67728966705,6068.441622238443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382310.74732373826,7406.186981606144,64361.7734032972,6044.421010128047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191589.4757148457,7419.808327446058,64352.89129738277,6013.6647114082229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63980.531349683326,7425.779949047479,64324.41887166075,5985.95168964436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191588.8295476112,7429.890738429051,64237.930371198425,5953.0225232159759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.439252600834,0.0,0.0,0.0,318515.51563203005,7431.952334091213,64103.63451651371,5915.075202147357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1171.7037164647507,1025.0153253958225,1100.7803202050107,525.4688789569137,0.0,0.0,0.0,0.0,1239.7952798191228,0.0,0.0,0.0,191209.277445298,7425.275526306566,64005.30178962927,5871.399801885567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  07:00:00,1622159.9393503618,16221599.393503618,1622159.9393503618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10364.384174855579,12587.093943361377,9901.435231168432,6613.247066095955,3572.5560138752368,2940.942474301595,3682.3854132727417,2254.5909977423104,0.0,0.0,0.0,0.0,824.0289351436921,0.0,0.0,0.0,9.514684583541726,7372.480889017142,63817.88525461161,5832.749325083322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  08:00:00,4403005.549665268,44030055.49665267,4403005.549665268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8715.116304664878,5590.76711457433,4539.269530537592,6093.460040878647,2760.4783013453418,1695.9616405471855,2293.406554479217,1743.9639096011654,0.0,0.0,0.0,2189.462693694039,0.0,0.0,0.0,0.0,0.0,7326.417554471605,63521.848897901735,5855.549872971878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  09:00:00,8110799.696751807,81107996.96751806,8110799.696751807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,544.6364882773086,0.0,0.0,423.88029757917067,0.0,0.0,0.0,516.5910873553918,0.0,0.0,0.0,0.0,0.0,7384.162995630173,64536.206212620345,5994.666806375772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  10:00:00,8603513.194329571,86035131.9432957,8603513.194329571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.80235813361994,0.0,0.0,87.60603843502055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,607.829439805391,7438.23276907156,65984.09636893677,6181.073837344583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  11:00:00,8813414.940704735,88134149.40704736,8813414.940704735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3792.464668897748,7459.461475662934,66831.54880109457,6315.553746516024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  12:00:00,10627156.026863512,106271560.26863513,10627156.026863512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4048.5955569052587,7469.699646990746,67398.38620761367,6428.780635756037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  13:00:00,12897019.894746265,128970198.9474627,12897019.894746265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4297.362421029625,7477.514179330535,67784.18921850625,6528.953233515976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  14:00:00,12219962.814058425,122199628.14058426,12219962.814058425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46853400704093,7492.423196101897,68246.5854495513,6627.642565173039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  15:00:00,7684678.862668444,76846788.62668441,7684678.862668444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6175.849474606462,7537.731381426537,69461.85778162455,6806.247441091323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  16:00:00,7461074.877814719,74610748.7781472,7461074.877814719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26595.217834287647,7670.9446207522009,71507.87632438203,7069.907538406537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  17:00:00,9951250.098222003,99512500.98222001,9951250.098222003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5493.622836076793,7766.580743674611,72654.77324688054,7207.3721528366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  18:00:00,5873393.129655566,58733931.29655565,5873393.129655566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.701564393108387,7561.7473683436,71098.37642919428,7016.511935886883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  19:00:00,4750861.750053174,47508617.500531729,4750861.750053174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,439.62152520653009,560.0227124872099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7440.967725868391,68891.79984472321,6727.462048374116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  20:00:00,3385125.341850509,33851253.41850508,3385125.341850509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,942.444627658454,0.0,0.0,923.2605721322866,867.9111045695346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7389.52015302243,67399.91647422665,6519.27473717989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  21:00:00,3843160.0301709736,38431600.30170973,3843160.0301709736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.81505077408395,4108.431406662529,0.0,0.0,1360.259866542629,1178.8901755191094,0.0,117.26858361565196,0.0,0.0,0.0,234.54578563876087,0.0,0.0,0.0,0.0,63.572816629040008,7351.3648377643989,66351.85998258449,6367.438817702139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  22:00:00,1800694.0509667663,18006940.509667659,1800694.0509667663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3013.0247576536128,6308.472257861705,0.0,0.0,1665.0649864359496,1404.8947741858527,0.0,538.7040522827332,0.0,0.0,0.0,1703.495837960895,0.0,0.0,0.0,0.0,57.13537846506019,7325.4747052447069,65555.45304270713,6254.1030423253509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  23:00:00,1146990.9737848354,11469909.737848353,1146990.9737848354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7321.520741739953,65055.43646766454,6173.332665874766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  24:00:00,1158685.670964544,11586856.709645439,1158685.670964544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382860.1071328172,7378.873262852786,65188.547245777845,6134.705166027819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382813.4478766631,7410.162933871133,65175.984041524665,6085.274275446566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382755.8994100969,7413.339971551885,64873.53721564955,6008.293828666941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382700.9785019816,7414.6736176000099,64637.06893388036,5944.36236548585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382652.37799757116,7414.0322372249879,64395.0157427146,5885.842587856772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319385.7729329862,7409.723531638905,64093.07865247238,5818.501598817375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.7964098094928,2156.774237394942,1899.2234921828622,1315.6600189090567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256239.85107383858,7392.537006438192,63824.08550213774,5750.2356270585519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  07:00:00,1623157.9170262689,16231579.170262689,1623157.9170262689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23325.04869265332,20226.43870074462,11595.28360917414,11636.801969873368,5122.119530248518,3844.918527147383,4149.684878715633,2971.0887046488608,0.0,0.0,0.0,0.0,0.0,0.0,0.792979142735638,0.0,34040.44578388842,7330.589968739851,63554.920870933005,5708.066452939071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  08:00:00,2550676.726755565,25506767.267555644,2550676.726755565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17807.11556357247,11118.246908457999,6656.272289488918,10181.396550819118,4191.660027215011,2572.0292914346284,2913.8703157371858,2395.191281991865,0.0,0.0,36118.2423281101,7802.760152701726,0.0,0.0,0.0,0.0,745.3411670561354,7265.274898610073,63138.32569629908,5713.980529151413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  09:00:00,3478195.5364848619,34781955.36484861,3478195.5364848619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10192.796605471389,0.0,0.0,4830.479642949468,3179.1899228813915,519.1010686301736,434.9083430377275,1787.889360950595,0.0,0.0,9351.551774455522,4726.394661456218,0.0,0.04790900584275617,0.0,0.0,0.0,7268.112985743029,63248.65692245442,5755.1424842301789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  10:00:00,4869473.751078807,48694737.51078805,4869473.751078807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6448.860152381189,0.0,0.0,2095.392106502013,2582.9751860535595,0.0,0.0,1441.8477556387528,0.0,0.0,0.0,1318.05758032677,0.0,0.0,0.0,0.0,0.0,7301.133483001101,63645.82261648952,5834.776152004818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  11:00:00,4405714.3462141579,44057143.46214159,4405714.3462141579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3520.5735646696109,0.0,0.0,196.37277770374784,2062.5419239270738,61.64885137983405,0.0,1171.7899314138034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7326.009594488737,63942.34848579287,5921.30408714071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  12:00:00,5230586.358686038,52305863.58686039,5230586.358686038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1199.8931825130586,0.0,0.0,0.0,1657.4188515098566,542.925404770624,0.0,902.5637109540708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7012.352877167995,7339.847495347599,64160.475277209305,6006.892996925479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  13:00:00,4523938.765883315,45239387.65883316,4523938.765883315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5025.578417049287,0.0,0.0,196.4987657370456,1873.783335883445,928.0991939184233,0.0,945.911911158039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20411.490589246485,7332.398855921612,64079.764485110536,6053.068542930359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  14:00:00,4295113.804640567,42951138.04640568,4295113.804640567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4537.63095266921,0.0,0.0,0.0,1701.5510719343227,913.4207396645776,0.0,143.93115227508279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54155.19382329259,7337.40497677344,64067.60724662142,6089.5511996598629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  15:00:00,3393225.2752188656,33932252.75218865,3393225.2752188656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5205.899817464976,1097.8925010408137,0.0,0.0,1705.2327923138058,984.9884472999562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5357937656706211,0.06218880190904481,70543.90534368351,7371.42608037927,64907.03404692211,6182.9314895352149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  16:00:00,2936035.7511210415,29360357.51121042,2936035.7511210415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7995.525849771922,3734.3291459510207,0.0,0.0,1927.0081779693138,1240.2444115378308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40756.03679702716,7438.207541003349,66630.16527650661,6359.343598737279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  17:00:00,3166135.899616371,31661358.99616371,3166135.899616371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12386.37483397782,7569.769657240257,0.0,0.0,2354.6620095749069,1607.6297682149805,0.0,96.12998653452341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1869.2146600267716,7439.667292230741,66843.06348702513,6355.480828527748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  18:00:00,1570526.0889179256,15705260.889179253,1570526.0889179256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.5114556467657,0.0,0.0,0.0,0.0,0.0,7332.140596335693,64690.52621405278,6086.651865630006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  19:00:00,1595023.6077557863,15950236.077557862,1595023.6077557863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7282.834750009919,63475.19984674757,5909.685694601707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  20:00:00,1617097.9233010435,16170979.233010436,1617097.9233010435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7331.287924911856,63385.51934456177,5840.586516712596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  21:00:00,1623157.9170262689,16231579.170262689,1623157.9170262689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7361.584485954504,63305.39078925707,5781.3164065669739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  22:00:00,2086917.3218909165,20869173.218909168,2086917.3218909165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381794.97157369376,7374.937512169174,63169.57143999887,5722.371528035085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  23:00:00,1159398.5121616205,11593985.121616204,1159398.5121616205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381792.7181531973,7379.831251835632,62991.23849730187,5660.272822155791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  24:00:00,1159398.5121616205,11593985.121616204,1159398.5121616205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381791.9070582523,7383.010491354614,62838.16046395405,5602.6044090883419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381793.71636687006,7387.499244837351,62738.62951305959,5554.743322911331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381797.8121090044,7390.90478658543,62651.17434014531,5512.33525735819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381802.54487933308,7391.438465374277,62498.74677408409,5463.275891965547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381805.8941618589,7388.875837311432,62254.08415174367,5402.792327105305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381809.99452441357,7385.86232086887,61966.11379489067,5340.09007026834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381823.7467865038,7382.327643343048,61703.76535153253,5283.236584861213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  07:00:00,1624140.3534638189,16241403.534638193,1624140.3534638189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381820.7450723084,7381.649791730587,61544.195418858515,5236.503560814541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  08:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381816.60220648729,7388.121997685524,61569.48301543597,5209.697320010035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  09:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381835.64256292747,7404.9985469233429,61790.121470001584,5211.19188918656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  10:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381884.8574341212,7430.720495279118,62263.07418492871,5270.800304706162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  11:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361206.06658561158,7453.864669923422,62727.01935773916,5363.359525288226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  12:00:00,1392120.3029689878,13921203.029689873,1392120.3029689878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44525.00471131135,7429.2793738707919,63085.3143580679,5474.409483425831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  13:00:00,1392120.3029689878,13921203.029689875,1392120.3029689878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60961.632583297964,7407.373782070633,62846.845485524645,5596.349568854191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  14:00:00,2088180.454453481,20881804.54453481,2088180.454453481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91708.02062699649,7407.364568381511,62798.78953677445,5722.782780925273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  15:00:00,1392120.3029689876,13921203.029689875,1392120.3029689876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.2988625767903,4609.410878488972,0.0,182429.22795134449,7452.417365633443,63573.509930147666,5900.791796025561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  16:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2131.1135061195,0.0,0.0,143155.87443928797,7568.5504306892939,65701.30887669923,6168.790512960589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  17:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,489.3893020300629,0.0,0.0,129643.4420657135,7686.138833834343,67968.98325457431,6367.6683334790909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  18:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327343.2694682632,7552.721374543159,66764.19389611583,6167.420546047405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  19:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382879.85472535245,7504.8123289705549,65297.92586106827,5949.1189475525129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  20:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382914.9490167643,7496.4169496559529,64530.75531159508,5815.993464806134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  21:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.74722456506002,0.0,0.0,0.0,320073.17946724346,7496.424494536204,64154.80199557327,5733.091085828946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  22:00:00,1624140.3534638189,16241403.534638193,1624140.3534638189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382944.9695403588,7494.974258100527,63876.70763143426,5662.558898649476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  23:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320086.3647997393,7486.447654654232,63484.99337928885,5576.589345089785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  24:00:00,928080.2019793249,9280802.01979325,928080.2019793249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320116.48767445198,7477.234877595838,63091.82628114612,5489.756147711975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320147.9878142912,7471.279154049081,62769.93183131845,5412.1650525010659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18955.68335876446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256580.58758332503,7467.279640106609,62458.75503538185,5337.222192999238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319447.3081176606,7467.9705929470069,62280.82598760232,5282.396622651471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256559.4820800468,7470.582942928934,62168.130339091855,5238.422081292084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,589.0902955697185,298.0750201714293,0.0,0.0,18955.203541205345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194132.94262543589,7447.5874156464019,61929.32051772718,5164.803555506062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,148.31825598389058,0.0,0.0,0.0,0.0,19049.11624590053,12509.219021085824,0.0,4754.240771929214,6419.926505980445,4260.130719168487,4089.5481222510827,3152.65274137378,0.0,0.0,0.0,0.0,0.0,0.0,0.17779672221247642,0.0,131002.55877779507,7411.692497499018,61587.66987884654,5106.184746641787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  07:00:00,1625106.9577237666,16251069.577237666,1625106.9577237666,0.0,0.0,0.0,16216.619441761875,0.0,0.0,0.0,0.0,39095.2580280494,28314.610542646627,20831.121289173327,22227.74652210329,9971.491353485793,6302.863875065981,6497.263776831667,4828.4582615591239,0.0,0.0,0.0,0.0,0.0,0.0,0.264980523567463,0.0,4775.876803783063,7357.398644038368,61201.138661349505,5180.917717238357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  08:00:00,4411004.599535937,44110045.995359379,4411004.599535937,0.0,0.0,0.0,9860.080317502105,0.0,0.0,0.0,0.0,29814.46943729013,19949.59945500619,13937.505997036196,16538.735148211897,7364.592235017851,4613.521704939755,4880.691436615998,3765.2125185800675,0.0,38.85732075207523,80177.2443367215,12411.555473019513,0.0,0.0,0.0,0.0,4793.224530381091,7310.149077152569,61405.04978254332,5342.128534544764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  09:00:00,8125534.788618831,81255347.88618832,8125534.788618831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5581.031976410623,2131.924270591929,0.0,1802.0826599139965,3954.6454356273936,2207.555469312175,1636.2045439079339,1874.563634154889,0.0,0.0,44388.69738998476,8766.948920070265,0.0,0.0,0.0,0.0,3751.5678472121219,7371.313745689899,62692.643541204576,5554.767227266101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  10:00:00,8621070.827658559,86210708.27658558,8621070.827658559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.3922086038398,0.0,0.0,0.0,2676.0102501262138,1604.9367246822058,725.7637333631084,1232.980489971276,0.0,0.0,16558.150004324154,5449.35550399555,0.0,0.0,0.0,0.0,2212.03958386764,7432.909626287284,64184.480831273664,5757.723034914631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  11:00:00,8830924.779332864,88309247.79332863,8830924.779332864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2847.9659215344706,0.0,0.0,1711.0360152341066,1181.2826105927769,201.50676404395493,709.7399943471484,0.0,0.0,417.2515350142507,2968.972599738169,0.0,0.0,0.0,0.0,937.5691576159771,7455.9390884209,65107.303750300285,5897.2177832335269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  12:00:00,10645837.249736909,106458372.49736911,10645837.249736909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,916.6504442231618,735.9821351563046,0.0,342.2543474032872,0.0,0.0,0.0,554.6439715694074,0.0,0.0,0.0,0.0,54.98232595872711,7470.902876025918,65864.52827577044,6020.6220967693329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  13:00:00,12921987.516061133,129219875.16061133,12921987.516061133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1097.676302809069,958.6540679088456,0.0,505.6206928319136,0.0,0.0,0.0,0.0,0.0,0.0,0.1521180784432541,0.0,3317.3378981634639,7480.022405083174,66395.81488554678,6121.679314588673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  14:00:00,12241728.539706588,122417285.39706591,12241728.539706588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.21033188845113,422.988571987831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1415369754664009,0.0,6669.5409101691479,7485.844887414135,66732.66767760416,6189.275577803514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  15:00:00,7698723.094002878,76987230.94002876,7698723.094002878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.770550943453828,318.16810857980996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20785.747030107803,7496.034697557217,67246.58323949522,6278.940118935395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  16:00:00,7475661.990534028,74756619.90534026,7475661.990534028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.6498698485648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11428.28910844532,7502.567428179641,67647.74446882116,6351.745370054075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  17:00:00,9970931.402497337,99709314.02497335,9970931.402497337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.624173114866,0.0,0.0,0.0,0.0,0.0,26.842813522645515,0.0,0.0,0.0,0.0,5342.767085349643,7503.339989107409,67857.67498432244,6394.184854933558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  18:00:00,5883799.712689692,58837997.126896928,5883799.712689692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2020.628663423396,0.0,0.0,1489.3368984264023,1334.2889857951439,431.30865621546828,709.7703816975936,0.0,0.0,7191.515978673478,2423.6084237041848,0.0,0.0,0.0,0.0,5633.4703905879,7456.962900828378,67085.39579338597,6314.498098381985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  19:00:00,4759642.62859785,47596426.28597849,4759642.62859785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4258.168969023512,8401.59039585707,0.0,1383.5771882150614,2294.0947521428167,1858.7422656258876,1615.9848046400915,1380.1639132190367,0.0,0.0,13635.439827563425,3900.822131939332,0.0,0.0,0.0,0.0,6599.28007422623,7397.264339900313,65657.84629299758,6146.501880455645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  20:00:00,3392096.7271756466,33920967.271756459,3392096.7271756466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8287.852287448177,10454.791255907263,0.0,4571.569025711438,2605.972041318488,2064.7909026263648,2040.969174644278,1587.4430284741118,0.0,0.0,17466.983321813143,4694.605173644691,0.0,0.0,0.0,0.0,6835.709012261182,7352.218832587427,64607.71105240172,6023.106125545312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  21:00:00,3849724.0109478116,38497240.1094781,3849724.0109478116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11618.175990906915,12263.137376854565,2722.9018956102838,7352.762627001169,2939.70285683894,2277.8217622850095,2425.0067493174117,1800.1801591827462,0.0,0.0,23403.176526951986,5556.572701500834,0.0,0.0,0.0,0.0,7116.157479553539,7313.360889796865,63885.00101225364,5930.400590048709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  22:00:00,1801538.3816684983,18015383.81668498,1801538.3816684983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13728.599012616882,13409.371211336898,6830.514019178653,8875.437869847714,3163.1992295591287,2418.8263390511945,2661.5032647009609,1924.6290226432168,0.0,0.0,36745.29789906706,7092.300505305284,0.0,0.0,0.0,0.0,7108.893664449012,7283.770889657698,63380.473369410494,5860.540834544386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  23:00:00,1148031.1579602028,11480311.579602028,1148031.1579602028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382929.4853112677,7279.226112485544,63046.15797774971,5790.833347287228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  24:00:00,1160790.6840884046,11607906.840884043,1160790.6840884046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382981.4250145233,7339.48538088168,63049.60958998887,5713.079346427227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382946.0594439668,7369.8080476273939,62888.04212073644,5625.084243392729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382898.087207766,7376.090214886971,62597.08274067773,5533.010319744891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382857.5926235108,7387.2439583286909,62553.65469949227,5479.322585460714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382828.0201458093,7396.879863166724,62551.03116422395,5436.369269727414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319940.06821177716,7380.73946504986,62462.63215517509,5385.96973828295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3842.560814609363,2847.9340886304637,3539.0138590667008,2031.6204180394244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256831.9596374251,7351.239521825534,62400.11540247954,5349.760833774645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  07:00:00,1626057.4435554152,16260574.435554157,1626057.4435554152,0.0,0.0,0.0,8049.831449796831,0.0,0.0,0.0,0.0,26185.222303528124,23252.587123957026,24125.14598829494,16946.938114031593,6796.728706449154,4909.8561380829419,6498.752837468116,4035.616628681615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35106.797164848984,7307.3056078251879,62275.171364542366,5372.749417462918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  08:00:00,4413584.489650412,44135844.896504137,4413584.489650412,0.0,0.0,0.0,4623.126011908411,0.0,0.0,0.0,0.0,18533.96562128084,12043.420460059986,13644.749760306038,13080.739134784193,5131.675722815996,3176.5722497673689,4431.415352328119,3032.023941415193,0.0,14.388711487791904,44819.40570793024,8881.525246013784,0.0,0.0,0.0,0.0,3196.2104816193029,7270.380032388369,62274.520106993965,5483.725913771746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  09:00:00,8130287.217777076,81302872.17777075,8130287.217777076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,602.5481890593585,0.0,0.0,822.888631868762,2640.9777910209829,125.97096582765362,235.36128458155569,1527.346232946498,0.0,0.0,37048.33656842326,7899.993493726298,0.0,0.0,0.0,0.0,3098.8413913696188,7340.443281417395,63415.4595202634,5675.931391402061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  10:00:00,8622187.642826703,86221876.428267,8622187.642826703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1658.7819419282724,0.0,0.0,918.721672411622,0.0,0.0,2688.562774186683,4257.490566584245,0.0,0.0,0.0,0.0,2248.873116459296,7411.515843864635,64832.74066032603,5888.1531421219819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  11:00:00,8835387.868355755,88353878.68355756,8835387.868355755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,798.3628710871479,0.0,0.0,423.58816265722779,0.0,0.0,0.0,1245.2411750125432,0.0,0.0,0.0,0.0,1755.517030248195,7442.6850472465889,65744.34869573089,6052.414386412333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  12:00:00,10655794.023062602,106557940.23062602,10655794.023062602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.0945750724302,0.0,0.0,117.7373163909728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,920.1287922507773,7458.159512350175,66402.18886705932,6196.711698294604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  13:00:00,12925530.176555446,129255301.76555445,12925530.176555446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,591.6592115842746,0.0,0.0,192.89369453440637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.43246138220973,7465.293387597444,66809.11851440456,6302.667322921086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  14:00:00,12252104.583019346,122521045.83019349,12252104.583019346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16889.837618349186,7477.131898488711,67275.96509635113,6391.610181746811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  15:00:00,7705980.569780793,77059805.69780791,7705980.569780793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22149.927940105856,7500.561118380931,68122.15122710832,6522.297396362759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  16:00:00,7473113.609339919,74731136.0933992,7473113.609339919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16499.214805461263,7526.516585065303,68913.09150740066,6637.216162578362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  17:00:00,9977518.650911674,99775186.50911671,9977518.650911674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5446.8891131392369,7569.662881494,69800.70310539349,6751.3251173474959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  18:00:00,5895312.341359788,58953123.41359789,5895312.341359788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,698.2890045982358,494.479870110061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7487.922301809381,68723.97388413536,6626.198037433497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  19:00:00,4758508.30328943,47585083.03289429,4758508.30328943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,390.1666957674425,1063.452359811522,0.0,0.0,1648.9828414596394,1180.7242580367684,0.0,604.052741910252,0.0,0.0,0.0,346.5062281009218,0.0,0.0,0.0,0.0,0.0,7410.881059907101,66920.55208080572,6388.410253630369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  20:00:00,3395403.0085590945,33954030.08559094,3395403.0085590945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3069.31263682521,3794.701495898997,0.0,0.0,1840.459775353853,1384.0651257567832,0.0,938.011344225744,0.0,0.0,0.0,977.5924184292993,0.0,0.0,0.0,0.0,0.0,7360.968247886998,65664.91945168993,6230.919172253158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  21:00:00,3845991.0545092534,38459910.54509252,3845991.0545092534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8511.06789571267,7946.767465488306,0.0,2983.047018382453,2279.299921171203,1731.8066648088073,237.7593328859425,1346.042247586935,0.0,0.0,19770.631738325086,4569.034805495883,0.0,0.0,0.0,0.0,2317.5006909100268,7322.309098665665,64764.87872768691,6122.270435732633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
