Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 12/19  22:00:00,1783029.2081495077,17830292.081495074,1783029.2081495077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12062.013270881716,10517.963149562895,0.0,5930.634128436381,2661.7558766484496,1978.1655737931315,1004.6212013421551,1598.0976013015846,0.0,0.0,23905.728763716597,5319.489219538801,0.0,0.0,0.0,0.0,1914.8054762948607,7289.090728151197,64109.96948324277,6036.810216544923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  23:00:00,1138996.489064313,11389964.890643131,1138996.489064313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383168.32117624217,7283.417042518185,63729.99496026383,5962.113313575707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,1161469.6025395822,11614696.025395822,1161469.6025395822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383071.4782993884,7344.300734533742,63862.88610214661,5907.018813461786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383029.3298368813,7379.559651252649,63861.04594784484,5845.019626359702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382977.4538298217,7385.153911249905,63557.48126445673,5756.331232685534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382928.5659113841,7388.270386052079,63385.83320039729,5689.00596860411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382887.2827668684,7391.411792163362,63271.74582287498,5632.113502419568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319818.2942330235,7389.003794479512,62992.43664944829,5559.2974952283079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3686.435720915599,2622.60667647546,2696.2554186303439,1938.3874796472154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235588.50198883387,7379.951774665936,62835.49678513305,5515.7787578945349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  07:00:00,1626991.5294813887,16269915.294813887,1626991.5294813887,0.0,0.0,0.0,177.69486119765512,0.0,0.0,0.0,0.0,26391.9661292815,21504.737314915637,16095.493097045897,16627.22465476923,6107.202295194231,4352.05708102241,4986.502089371548,3645.822432175457,0.0,0.0,0.0,0.0,0.0,0.0,0.36239448326655046,0.0,35693.89302723596,7322.80164745045,62741.99906809131,5529.497628626108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  08:00:00,4416119.865735197,44161198.65735198,4416119.865735197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18980.363204121764,16376.595915017371,13737.42302392054,13149.52113010554,4730.1203695608569,3447.1775442553596,3967.2417318028544,2825.876243655361,0.0,17.71648087235781,50147.388254450045,9187.218148144806,0.0,0.0,0.0,0.0,4307.458483735586,7275.137879927759,62728.053165977355,5601.576272259926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  09:00:00,8134957.647406941,81349576.47406942,8134957.647406941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.8147720198186,3999.330034455806,0.0,264.9588953759399,2235.2319802694357,1896.15128108951,1751.333661296039,1277.8828072989432,0.0,0.0,41125.36637278964,8355.25443825295,0.0,0.0,0.0,0.0,3863.7473445722305,7337.800220135196,63808.310773366095,5769.369981285238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  10:00:00,8628338.362522025,86283383.62522027,8628338.362522025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1200.169786862389,0.0,0.0,1569.1379238119615,1456.357559866072,1196.4096045431709,943.3004964685084,0.0,0.0,33756.59552291153,8121.578114978838,0.0,0.0,0.0,0.0,3863.4218860371108,7401.80570167856,65062.663323624874,5957.357242802403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  11:00:00,8839778.90460091,88397789.0460091,8839778.90460091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3436.598493962429,0.0,0.0,833.2683286155248,892.142191115222,323.2833165921228,558.5564447218634,0.0,0.0,10000.645398538943,6081.731555660553,0.0,0.0,0.12154937968863665,0.0,4345.501948982027,7428.950587580804,65763.07893265637,6081.806421140078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  12:00:00,10661987.063576615,106619870.63576615,10661987.063576615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.6353395496687,541.7956112450215,0.0,242.89686299509448,0.0,0.0,0.0,4032.108084866582,0.0,0.0,0.36555208408477876,0.0,4542.987730867862,7447.672171102507,66362.54587990637,6194.256048141891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  13:00:00,12931656.040629123,129316560.40629125,12931656.040629123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,512.2356754221185,635.0169265807843,0.0,195.61111425729568,0.0,0.0,0.0,2086.336982066261,0.0,0.0,0.3636075631901834,0.0,4684.582239307936,7458.58424566509,66824.92137476806,6293.146950312993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  14:00:00,12259572.234310069,122595722.3431007,12259572.234310069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.00248360550552,0.0,0.0,0.0,0.0,0.0,838.3983227397215,0.0,0.0,0.0,0.0,4232.042309302646,7468.384267148904,67283.46165762244,6377.656731183432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  15:00:00,7711431.8075641249,77114318.07564123,7711431.8075641249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.50278337409124,0.0,0.0,0.0,0.0,3263.446174108147,7482.321975713295,67937.61715643764,6487.913131268323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  16:00:00,7476235.929668121,74762359.29668121,7476235.929668121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2847.488480875792,7519.602028890509,68921.38014169508,6625.419985983649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  17:00:00,9982272.314945477,99822723.14945473,9982272.314945477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.68166131256249,0.0,0.0,0.0,0.0,2865.6274299603198,7553.2256840862,69730.5841109396,6731.237648363877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  18:00:00,5900705.106101389,59007051.06101389,5900705.106101389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.1582019245578,0.0,0.0,792.4909594135396,992.7041945470759,0.0,27.89153290340761,0.0,0.0,0.0,951.0595787890908,0.0,0.0,0.0,0.0,2882.5249297726279,7468.700243091422,68491.75812575227,6587.846658438169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  19:00:00,4760336.63826236,47603366.38262359,4760336.63826236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,668.6614332055618,6685.511082013437,0.0,0.0,1709.0627649982305,1519.6886435090965,0.0,743.3334075643871,0.0,0.0,9213.119644187544,3022.9742119532695,0.0,0.0,0.0,0.0,2842.4820271054015,7395.271724360689,66800.76271879062,6361.963915915246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  20:00:00,3399857.727480999,33998577.27480999,3399857.727480999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4675.34342850441,8844.854637020144,0.0,191.37647249217276,1993.1917719166275,1708.7238956502723,613.3106559774154,1098.442951671915,0.0,0.0,12529.388431805628,3861.071828486401,0.0,0.0,0.0,0.0,2779.996179601391,7343.491034058986,65573.08463801067,6208.799894963945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  21:00:00,3845682.367555893,38456823.675558928,3845682.367555893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9559.728651106854,11791.803321379159,0.0,3910.244628161999,2445.200002918249,2027.4126844543214,1459.6387756242414,1461.285313121219,0.0,81.32599977490824,28246.34030344478,5711.689079710905,0.0,0.0,0.0,0.0,3158.5352125199858,7303.530038496781,64690.037085820884,6102.36247902954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  22:00:00,1777015.141656376,17770151.416563758,1777015.141656376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12286.681255872296,13337.426321047242,0.0,6356.541945631376,2734.5144846311725,2222.721017176042,1917.3416669738475,1660.7331982230438,0.0,138.84014099431583,36388.254459612246,6718.3804394063549,0.0,0.0,0.0,0.0,3541.1368053225799,7271.594487781419,64076.83582728598,6022.2576985809769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  23:00:00,1135589.7102292127,11355897.102292128,1135589.7102292127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383007.08665316467,7266.511292093757,63709.619199136454,5951.220940965314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,1162136.8067724202,11621368.0677242,1162136.8067724202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382960.032210095,7327.286692190532,63787.57373457865,5892.08889649314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382920.3690754857,7366.467318613894,63816.46113263511,5841.515592211724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382872.7905505795,7377.350997484767,63622.94815342512,5777.908087621043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382829.2090311,7383.036830297366,63476.586191248825,5726.257979660881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382793.2478535587,7387.0011885665239,63342.892716002396,5679.464748134803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319528.931945535,7389.535255471407,63207.45443592127,5634.636174074341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3523.597042475428,2666.449728116502,2987.1441132605266,1847.8758540120765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256363.38320174546,7379.748593847925,63066.7050436234,5595.193543255889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  07:00:00,1627908.938880987,16279089.388809868,1627908.938880987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26109.53495344466,23726.892516807315,20246.994468231092,15912.822588937603,5809.384864175675,4353.4513143798499,5186.6661684280929,3431.81607439899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,34633.695300225394,7320.2061725159469,62893.12241709543,5590.300193365692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  08:00:00,4418609.976962678,44186099.76962678,4418609.976962678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19085.635415595938,16221.61251163303,15489.127170174315,12831.370261028214,4586.660876897354,3314.713422222841,4064.3920638703336,2720.07845278369,0.0,0.0,45903.776402018564,8559.28863936904,0.0,0.0,0.0,0.0,2032.8664383435269,7272.787629174487,62847.41986882797,5649.200017560426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  09:00:00,8139544.694404934,81395446.94404933,8139544.694404934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,468.9955245908846,3330.038980902058,0.0,218.6965314706728,2120.117003309481,1735.5457031447652,1763.36286160261,1217.8533410932017,0.0,0.0,40365.38990235968,8157.403912780698,0.0,0.0,0.0,0.0,1590.5982816761496,7335.291956410376,63905.59435475551,5809.409305459929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  10:00:00,8633013.775198546,86330137.75198545,8633013.775198546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,836.1587347941878,0.0,0.0,1371.5758822000142,1320.1595762701643,1144.241128593472,837.8145717150364,0.0,0.0,19159.103681007502,6655.8717764053,0.0,0.0,0.0,0.0,1611.6537298607867,7398.953771692599,65149.050502058126,5994.0866284579419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  11:00:00,8843335.449844577,88433354.49844575,8843335.449844577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3007.7528071709218,0.0,0.0,613.9132988266715,802.8097206897296,346.7401194538069,459.1039892306249,0.0,0.0,1093.8868632288603,4972.77191915017,0.0,0.0,0.0,0.0,951.121491698847,7428.084285813125,65895.71442662958,6120.6829455416959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  12:00:00,10670147.65709079,106701476.57090792,10670147.65709079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.71403011588119,0.0,0.0,750.9719807813211,937.8968598315067,632.485783846986,589.4856542920451,0.0,0.0,0.0,2803.21659318773,0.0,0.0,0.0,0.0,9.372650126001885,7440.440399203954,66370.7006203682,6210.965071453215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  13:00:00,12938265.358038357,129382653.58038357,12938265.358038357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6078.607180156133,0.0,0.0,1195.2167417893277,1229.0922710571852,911.6828631837412,902.9088668927035,0.0,0.0,0.0,353.1622046075483,0.0,0.0,0.0,0.0,0.0,7435.093466197381,66371.52654048926,6242.490726885992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  14:00:00,12264966.88118752,122649668.81187521,12264966.88118752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.34992998097935,592.5425726038875,0.0,132.1482487392183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8677.845578648501,7443.247175363714,66578.82478970033,6283.224670039969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  15:00:00,7718117.355738351,77181173.55738351,7718117.355738351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.28421131453009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.35313005829347,0.0,0.0,57062.96537033611,7489.668679361174,67953.10911165053,6459.1207555534979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  16:00:00,7480510.2108871829,74805102.10887183,7480510.2108871829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.3483642847641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.06329366988840131,0.0,29609.877348860948,7633.527027739076,70594.02531899297,6800.530308487414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  17:00:00,9987861.705431803,99878617.05431801,9987861.705431803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.79384767023155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3698315367040266,0.0,6191.596091588422,7723.992798753331,72005.42258010643,7000.300162365055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  18:00:00,5904325.223316541,59043252.23316541,5904325.223316541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3167.8699740391746,0.0,0.0,1173.3971819632207,1237.3938797512543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3747100262548429,0.0,7092.315893825442,7529.803518217067,70192.8596296149,6769.222314215552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  19:00:00,4762875.648825743,47628756.48825742,4762875.648825743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4760.476886181103,9753.433189021123,0.0,0.0,2161.827436057624,1807.9820881163708,250.09160767145134,419.4412876253964,0.0,0.0,1539.3186838476807,1418.535332340809,0.0,0.0,0.2537325840228736,0.0,7214.0345229628269,7415.878082775777,67807.71096634219,6462.410241857073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  20:00:00,3402174.707532359,34021747.07532359,3402174.707532359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10344.252114816898,12456.61214477381,0.0,0.0,2558.9240325612724,2069.2655015193088,1260.8878776080972,1089.7692796395048,0.0,0.0,15408.794504226973,4104.684774817361,0.0,0.0,0.0,0.0,7079.977058996531,7351.537394294442,66184.73842270086,6261.251648339177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  21:00:00,3847504.290762404,38475042.90762403,3847504.290762404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13493.187903256296,14125.927422445535,59.4315731342877,2599.7001858001619,2873.9971226776494,2277.791875241099,1907.151813996711,1463.2712120472218,0.0,0.0,14865.46189349865,4344.263022629387,0.0,0.0,0.0,0.0,6987.188031960118,7301.977763764487,65046.45760881983,6132.11034438654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  22:00:00,1776584.8488787856,17765848.488787854,1776584.8488787856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16836.874415439648,16021.936881891621,5404.955640303713,6547.372241430518,3257.046073550651,2524.7592756733799,2455.500681758183,1795.0452403240152,0.0,17.49705195968303,23708.738986730765,5397.887562026882,0.0,0.0,0.0,0.0,6910.706176797114,7269.362431017705,64310.73262241683,6045.461406132843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  23:00:00,1135349.4000131638,11353494.000131639,1135349.4000131638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383008.05313935046,7255.94009277263,63746.571311405656,5951.790509897102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  24:00:00,1162792.0992007049,11627920.992007046,1162792.0992007049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382916.0675052293,7302.98481080826,63515.34932913053,5845.626099818944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382859.1347785443,7334.036993524824,63347.78280027187,5758.25452504974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382797.26113845178,7340.667912677219,63056.652465367886,5668.50322294894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382739.5187174228,7339.045287492746,62728.922490069905,5579.4273001890519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382686.9546278643,7335.068560561692,62416.24971135997,5494.575725240858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320677.3044308808,7328.670935633683,62083.948563798775,5407.565425133204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20204.224324440987,16850.47492984374,14187.92445477155,9757.006547036524,5350.355783136248,3889.4551608825365,4886.874330208991,2966.5429512475495,0.0,0.0,0.0,0.0,0.0,0.0,0.316453959291177,0.0,257773.6660603612,7313.625954024585,61819.82611231011,5355.206029471495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  07:00:00,1628809.4000721058,16288094.000721056,1628809.4000721058,0.0,0.0,0.0,2933.3797928018509,0.0,352.42802707928009,154.05592319389943,0.0,40672.29080114223,32541.30242046634,38483.78141945963,27259.828190377677,8537.058506715775,5960.168174984948,7717.505508959173,4933.313494467922,0.0,0.0,0.0,0.0,0.0,0.0,0.5582746940028217,0.0,85576.10027461617,7248.5340984973349,61508.36119535627,5383.888322441749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  08:00:00,4421054.085910001,44210540.859100017,4421054.085910001,0.0,0.0,0.0,1790.9658413677929,0.0,117.92168483003569,42.526878484609607,0.0,31582.31702923715,19821.154946761155,24314.031413443954,20390.619477792265,6619.258141588671,4062.070795520542,5565.733981084869,3918.7969086714658,0.0,6849.490714221189,106718.68351310889,15399.418457527916,0.0,0.0,0.0,0.0,6729.489187094369,7195.813965837708,61758.97228829844,5475.409940275956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  09:00:00,8144047.000360525,81440470.00360526,8144047.000360525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7737.389945732725,0.0,0.0,5577.55644032763,3600.295951815098,489.4797177774241,684.2136656212086,2083.9785682175499,0.0,0.0,66978.03763760218,11352.780515372577,0.0,0.0,0.0,0.0,6745.971915804338,7269.415991094506,63079.67812156,5658.828274382941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  10:00:00,8637848.355170427,86378483.55170428,8637848.355170427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1958.937264170597,0.0,0.0,1384.2722709659002,2513.8252515462665,0.0,0.0,1453.5820552695914,0.0,0.0,15932.958207117392,6687.974467966863,0.0,0.0,0.0,0.0,6736.11644964755,7364.118761761314,64600.67353942517,5878.182077963092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  11:00:00,8848312.611053229,88483126.11053227,8848312.611053229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1388.8371621120514,0.0,0.0,786.4057603217898,0.0,0.0,0.0,1803.7163673958358,0.0,0.0,0.0,0.0,6756.029573567056,7411.512583025783,65476.32181273264,6052.442309370427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  12:00:00,10677061.705238427,106770617.05238429,10677061.705238427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,662.2831594515094,0.0,0.0,351.2535308261909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6775.0124319275569,7437.043845785999,66161.72090608826,6207.304977972781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  13:00:00,12944527.186084498,129445271.86084497,12944527.186084498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,772.9525818759529,70.77252112331523,0.0,357.2981305790158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8799.059391859426,7450.245788425126,66638.10840010272,6326.205311750284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  14:00:00,12273331.65167051,122733316.5167051,12273331.65167051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.187362082197717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13156.317543403282,7465.359863844919,67189.21322389877,6432.527968732739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  15:00:00,7721454.332590796,77214543.32590795,7721454.332590796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7417.393942707286,7508.428116270377,68517.43943229727,6617.102130612148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  16:00:00,7484911.936303998,74849119.36303997,7484911.936303998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6708.299144258727,7618.628306406263,70622.92869277964,6878.6039304343189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  17:00:00,9992115.273194747,99921152.73194744,9992115.273194747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.28216188449137,0.0,0.0,0.0,0.0,6695.135144117703,7677.2314574684219,71728.95063278433,7014.817018831262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  18:00:00,5908397.737529311,59083977.37529312,5908397.737529311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,988.489705827758,578.3210827698205,0.0,0.0,1549.441226920846,1003.0140515168217,0.0,0.0,0.0,0.0,10056.703759535063,2328.64293266342,0.0,0.0,0.0,0.0,6802.879300413035,7507.62327946274,69861.25033069708,6781.147027945648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  19:00:00,4764226.379791205,47642263.79791205,4764226.379791205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10703.319056244985,7473.018994565097,0.0,0.0,2447.610699556034,1705.1597657257447,0.0,586.5968793024453,0.0,0.0,23053.598454999894,4315.852743316786,0.0,0.0,0.0,0.0,6783.100054527193,7404.894650115847,67561.9508620837,6478.504585871204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  20:00:00,3405391.1619843149,34053911.61984314,3405391.1619843149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14349.48575283868,10383.169486628327,0.0,696.3965908075074,2760.4068715607666,1949.1882556102574,0.0,1188.8473297755452,0.0,0.0,35862.51944643847,6090.113497278634,0.0,0.0,0.0,0.0,6840.751505784123,7339.215300122294,65995.98844772166,6280.630478794218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  21:00:00,3848365.8653119078,38483658.653119068,3848365.8653119078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16657.211601183168,12349.49980582937,0.0,4476.0132170327119,3032.3895333169118,2121.1369782060849,128.25519124752354,1522.1732852750404,0.0,474.8980340170677,41730.37847170547,7032.267239299293,0.0,0.0,0.0,0.0,6799.295262970006,7289.360670069094,64920.07680899393,6148.95337277881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  22:00:00,1852914.7554084187,18529147.554084187,1852914.7554084187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18161.978502240338,13730.08815681962,0.0,7083.002909317474,3257.340196488405,2284.644399565634,909.7386198263248,1744.1149773529433,0.0,1578.198506095899,48381.4170624087,7963.044105745109,0.0,0.0,0.0,0.0,6735.219125844777,7255.618888629742,64235.98278455392,6054.724246537786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  23:00:00,1163020.8757138046,11630208.757138046,1163020.8757138046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383343.3226288203,7245.797675946927,63756.317549680505,5963.251304975271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  24:00:00,1163435.2857657895,11634352.857657895,1163435.2857657895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382900.0335722654,7296.155997200477,63587.92079878744,5861.631574658516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382836.4662169959,7322.463424276866,63327.4558047899,5757.2570727371389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382771.99933009719,7325.327064931487,62951.68517585367,5652.394089902983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382710.47568133377,7317.593100145944,62502.5553776061,5545.33556656993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382651.82449796798,7311.520673262595,62141.11391113466,5451.535611236841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320619.2566915725,7312.379236396802,61938.79695380069,5380.7109211112269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31267.438965998812,22973.401091302232,15769.903189596487,17016.823801987313,6777.090003340488,4788.332726994446,5466.241598084842,3895.487611460576,0.0,0.0,0.0,0.0,0.0,0.0,0.15026842094019444,0.0,257778.04927078935,7287.341261160117,61489.555658544035,5309.030449210236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  07:00:00,1629692.6463916912,16296926.463916919,1629692.6463916912,0.0,0.0,0.0,3901.6633450840006,0.0,233.39698798826479,0.0,0.0,40973.991468208966,31672.700419607223,32616.39875767202,27069.8640351287,8732.38071435739,5909.370973125499,6838.094747822118,4963.8212761800509,0.0,0.0,0.0,0.0,0.0,0.0,0.07847007106916172,0.0,85810.31769496142,7223.145133014194,61240.87585267195,5352.497688561693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  08:00:00,2560945.587186944,25609455.87186943,2560945.587186944,0.0,0.0,0.0,4050.2356727737876,0.0,106.7116584262519,0.0,0.0,34561.68771211909,19678.792393790136,20620.550782026115,21838.99248751641,6986.060941183533,4056.2415252647626,5015.536773720351,4086.8172696609778,0.0,2724.5587361490308,58783.63169012,10384.35374905475,0.0,0.0,0.0,0.0,6725.393157518483,7165.966010761339,61393.75453693906,5444.90580847312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  09:00:00,3492198.5279821965,34921985.279821958,3492198.5279821965,0.0,0.0,0.0,77.76688111038284,0.0,0.0,0.0,0.0,25938.257924615787,910.1540892137501,155.10189125390307,16574.85099674617,5607.51158134094,1341.3009784261067,1389.5465507606087,3306.0380602153798,0.0,177.55939217009056,46329.65451952845,8935.745857131962,0.0,0.0,0.0,0.0,6755.468192970303,7173.285035109567,61805.2263679475,5535.995636098287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  10:00:00,4889077.939175075,48890779.39175074,4889077.939175075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21790.866019950427,0.0,0.0,14086.577446461248,4808.531700335277,566.7994259394372,0.0,2822.1945135555085,0.0,0.0,30522.652887153254,6905.362977754608,0.0,0.0,0.0,0.0,6756.149068452297,7208.340815623821,62342.14473331749,5628.605216133013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  11:00:00,4423451.468777449,44234514.687774498,4423451.468777449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17760.36594911706,0.0,0.0,10894.54514366652,3984.359029061343,1029.312627167648,0.0,2305.5434088846329,0.0,0.0,14451.104120265662,5062.744958057748,0.0,0.0,0.0,0.0,6712.6661598893929,7236.6893892503699,62726.88632909205,5715.664983175462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  12:00:00,5251674.289269062,52516742.89269063,5251674.289269062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14504.919799368698,535.6626607854515,0.0,7924.0874342348,3256.746556692449,1494.9951583221676,0.0,1847.8162603747754,0.0,0.0,0.0,2261.3379181230945,0.0,0.0,0.0,0.0,6747.264921983307,7258.473063695858,63007.08505514573,5798.4377318607689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  13:00:00,4541646.837910669,45416468.379106689,4541646.837910669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15740.587385769677,5378.450159164401,0.0,7827.0876654739299,3114.849530400998,1684.6202797118604,0.0,1770.9632602038647,0.0,0.0,0.0,39.7094784065848,0.0,0.0,0.0,0.0,6761.432894318503,7259.7146871035,62995.97365280959,5849.230758628412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  14:00:00,4308933.968972145,43089339.68972145,4308933.968972145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16052.794234028343,6884.044598365231,0.0,1603.4627000263593,3015.700678085821,1754.627929427492,0.0,1041.2838324324239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6734.944078616754,7271.270157529845,62990.13979529087,5886.618852044464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  15:00:00,3406637.210952454,34066372.10952453,3406637.210952454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16996.551324931253,9425.563168628165,0.0,0.0,3052.50205592446,1839.5326318096266,0.0,13.59269754174867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6729.388555045105,7319.646258015872,63664.075795219636,5969.81814935955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  16:00:00,2953786.689595343,29537866.89595343,2953786.689595343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17775.75154387673,10419.608807808641,0.0,0.0,3111.7872363554399,1932.8603106006188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6782.65831030524,7429.649683869376,66051.92059172363,6211.1087241951349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  17:00:00,3172425.514077807,31724255.140778074,3172425.514077807,0.0,0.0,0.0,6.5526364685370839,0.0,0.0,0.0,0.0,20273.836715748734,13211.662983471317,0.0,0.0,3466.1025316821508,2213.4170655173986,0.0,113.04162233679983,0.0,0.0,3911.0829139006816,1942.3844846939545,0.0,0.0,0.0,0.0,6688.471859470654,7512.173745302822,67614.65033896377,6356.06696064999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  18:00:00,1568847.864843322,15688478.64843322,1568847.864843322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44.53087511425766,24462.84249474558,5291.910538538271,0.0,0.0,0.0,0.0,68686.70064877463,7356.514089089574,65041.476308934994,6031.687100145646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  19:00:00,1593612.0233019554,15936120.233019554,1593612.0233019554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382921.5795686548,7253.177736868095,62946.5477928183,5746.806837417615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  20:00:00,1616414.4063412334,16164144.063412333,1616414.4063412334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382095.9700838772,7272.98676352468,62375.49825947437,5605.031940213226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  21:00:00,1629532.950808549,16295329.508085497,1629532.950808549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382043.64574967438,7287.019064398653,61931.19850371799,5486.108379878048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,2094607.7199187244,20946077.19918724,2094607.7199187244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382023.35684757688,7292.544584695497,61570.017373208895,5388.013685902643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,1163955.8298691065,11639558.298691066,1163955.8298691065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382015.7577846479,7294.748473983497,61271.19257455476,5303.86280304937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  24:00:00,1164066.1759940654,11640661.759940654,1164066.1759940654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382011.2645033146,7295.479658893742,61023.82713348035,5229.795477318256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382006.7917661403,7291.848734204738,60733.91506333483,5152.526097170092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382000.17716408657,7284.47505487718,60417.85146238413,5070.665616665078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381990.8323776843,7275.255728040454,60087.2008360569,4983.848989719097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381980.6537470766,7270.707337257133,59791.16763319509,4901.6567736100109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381974.0592716709,7271.286003642017,59569.79636659159,4833.260629850073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381978.9924729877,7266.779941933615,59243.30910205501,4756.644059088566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  07:00:00,1630558.416274713,16305584.162747134,1630558.416274713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381966.3370962927,7262.3406330209359,58992.764419294115,4688.550890470495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  08:00:00,931747.6664426932,9317476.66442693,931747.6664426932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381949.0085022776,7259.113310419746,58756.00400668778,4618.714023600783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  09:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381950.6115787116,7269.980303252068,58689.2811113891,4574.0127611440279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  10:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381981.7331703974,7301.467324040819,58929.143317820446,4599.199623585679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  11:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330370.2725447056,7345.351639931822,59505.70849047223,4708.610548706349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  12:00:00,1397621.4996640397,13976214.996640396,1397621.4996640397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227172.1161244889,7358.700082179291,60204.58787475508,4859.635514143623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  13:00:00,1397621.4996640397,13976214.996640396,1397621.4996640397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27871.423482414986,7326.905364553193,60330.27233895122,5005.283226492075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  14:00:00,2096432.249496059,20964322.49496059,2096432.249496059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27779.92623262771,7330.6219960695639,60503.55945668693,5164.301485839613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  15:00:00,1397621.4996640399,13976214.996640396,1397621.4996640399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196791.61785307589,7397.504007697331,61673.670929288484,5402.07863072459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  16:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362688.096117747,7523.237069006972,63953.93605901821,5720.7292611084599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  17:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382507.41190512219,7598.033180836025,65382.039922223434,5833.505068017875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  18:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382544.22634606595,7514.384438591126,63860.98030297383,5578.46501612151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  19:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382587.7216051924,7450.932495864351,62475.535196334466,5352.911718913134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  20:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382611.0530034344,7424.5100430158349,61652.45000854601,5197.144523107803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  21:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382626.8603141158,7412.435494575948,61126.68005526645,5082.6064288189149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  22:00:00,1630558.416274713,16305584.162747134,1630558.416274713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382636.73548672287,7404.562685629564,60738.351427798894,4991.156905476556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  23:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382642.88845770267,7404.064804157755,60569.046037046115,4931.236525726724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  24:00:00,931747.6664426935,9317476.664426933,931747.6664426935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382653.84341026449,7397.771361358583,60231.320747377504,4852.92638071939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320002.2771033829,7387.778218428986,59824.54270504706,4763.509728331336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320011.04373411097,7378.914451286256,59487.63875872176,4681.135466879928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,592.1868199230345,150.31688263819258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257449.29346513493,7367.944256717704,59106.3713467313,4590.062139575782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,583.2986837677066,253.00124068340166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320008.49413554088,7359.507828311308,58806.42890112122,4505.098026899611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1262.65760237284,664.7082393107312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320044.8268980721,7351.125161566229,58506.470928677365,4418.685816813982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1615.257266013716,895.1843736834444,0.0,0.0,18940.907897980447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257456.47439550874,7341.03826451258,58153.6975012745,4330.292951160606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  07:00:00,1631406.453331619,16314064.533316192,1631406.453331619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1408.1923360135746,824.1105488007825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.048606626150814898,382597.4308004679,7332.881403874048,57857.495769776295,4253.840649395078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  08:00:00,932232.2590466396,9322322.590466395,932232.2590466396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1295.3436435292577,514.1046179508487,0.0,0.0,18941.82228188404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382530.2936728482,7329.89772356069,57644.756196167924,4194.182561128881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  09:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,869.7658989770725,0.0,0.0,0.0,18943.580415705583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257406.64297947428,7346.27405429378,57749.69003491179,4179.760749205931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  10:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.686262162174,0.0,0.0,0.0,18943.350399093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382574.16335132517,7376.4083974198269,58139.17962899999,4229.00184501689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  11:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18938.994860218474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257528.3181178764,7409.364502250103,58655.601502927435,4332.320568079332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  12:00:00,1398348.388569959,13983483.885699593,1398348.388569959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12625.996095475448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315337.54989515806,7421.493724098389,59224.551956976335,4474.09635702557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  13:00:00,1398348.388569959,13983483.885699593,1398348.388569959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12630.508689273165,0.0,0.0,0.0,106.89912406495846,0.0,0.0,0.0,153198.4724467106,7390.054004662418,59585.22801038262,4608.570355879457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  14:00:00,2097522.582854938,20975225.82854938,2097522.582854938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12626.189900741905,0.0,0.0,0.0,524.0739663034699,0.0,0.0,0.0,90634.15460098727,7397.092993978476,59749.92569660898,4769.98426147318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  15:00:00,1398348.388569959,13983483.885699593,1398348.388569959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.06749656962317,0.0,0.0,0.0,238275.20192056537,7452.2846047002199,60859.656643474504,5018.991125417883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  16:00:00,932232.2590466396,9322322.590466395,932232.2590466396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18935.006974357053,0.0,0.0,0.0,834.3584555485244,0.0,0.0,0.0,258691.21324341442,7625.054517752302,63596.439741574555,5402.046920995589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  17:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12624.025527289392,0.0,0.0,0.0,95.2191770073892,0.0,0.0,0.0,383319.9554417922,7751.810017741227,65971.17384332505,5635.659198861557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  18:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18938.030689267915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258723.7057491561,7576.256627690788,63999.26081079132,5325.965636701817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  19:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321568.5488347833,7497.417576075167,62101.42326684575,5042.447062247283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  20:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18936.38419541759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258739.0495047566,7468.390449257976,61087.940432187585,4869.575109966343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  21:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18936.3086885462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321512.09698656896,7457.061345537643,60527.22323572028,4756.247144636258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  22:00:00,1631406.453331619,16314064.533316192,1631406.453331619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,916.1455583556773,252.82872040971948,0.0,0.0,18937.081637705007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258469.33243672105,7448.6286153933729,60033.23104619566,4654.50477370107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  23:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1373.398074144312,499.6478973961639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321119.9314691357,7437.65572428537,59485.84530727548,4532.500474856891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  24:00:00,932232.2590466397,9322322.590466397,932232.2590466397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1091.8928578810476,515.2346842521312,0.0,0.0,18938.152279331287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258017.05599831054,7428.962595832522,59096.087499450405,4436.897747211898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,763.4896596269873,341.74238753505036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320953.3878921525,7424.4807006803489,58848.94287865816,4366.999440166216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1348.5413626961754,653.2828016215686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258178.72078629517,7423.785951343924,58714.03871431838,4310.092553620532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,997.9624151634072,541.4196819824028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320870.3433931323,7418.323262065711,58459.055049074144,4241.90511241083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1425.077142249722,821.3427389321087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258077.8744669115,7414.909707812942,58271.09898478578,4183.935056162717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,1450.0844707719398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5720.206150830773,3630.522273573417,3634.9194323851809,2454.662648772081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195215.22980497487,7384.805481031607,57973.61334129539,4152.278749452019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,34052.004392117604,0.0,0.0,0.0,0.0,57570.94074814263,39290.06629857659,26489.587392275673,27735.881153712133,9761.382910631057,8375.823023783514,10061.417421750031,6672.989011608203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142986.6573592522,7334.804496351746,57764.93571662571,4283.858418815685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
