Date/Time,CORE_BOTTOM SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_MID SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),CORE_TOP SUB CAT:Water Use Connections Plant Hot Water Energy [J](Hourly),DATACENTER_EXTRAWATERHEATC:Heating Coil Heating Rate [W](Hourly),CORE_BOTTOM VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_MID VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CORE_TOP VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_BOT_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_MID_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_3 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_2 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_1 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),PERIMETER_TOP_ZN_4 VAV BOX REHEAT COIL:Heating Coil Heating Rate [W](Hourly),CAV_BAS_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_BOT WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_MID WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),VAV_TOP WITH REHEAT_HEATC:Heating Coil Heating Rate [W](Hourly),CAV_BAS_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_BOT WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_MID WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),VAV_TOP WITH REHEAT_COOLC:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BASEMENT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER BOT:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER MID:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP COOLING MODE AIRLOOP DATACENTER TOP:Cooling Coil Total Cooling Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP HEATING MODE AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly),DATACENTER_EXTRAELECHEATC:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BASEMENT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER BOT:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER MID:Heating Coil Heating Rate [W](Hourly),HEAT PUMP DX SUPP HEATING COIL AIRLOOP DATACENTER TOP:Heating Coil Heating Rate [W](Hourly) 
 12/26  07:00:00,1632236.5064242683,16322365.06424268,1632236.5064242683,0.0,0.0,0.0,44500.247819033655,0.0,5.742467045645175,511.79658981803507,0.0,68210.95341932062,46704.13111478183,41069.053889561845,36481.00979387726,11715.58415771237,10185.718362144342,11990.48710960393,7686.792027060913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38185.404019022615,7263.681834673608,57874.164192429664,4579.043983774917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  08:00:00,4430356.231723013,44303562.31723014,4430356.231723013,0.0,0.0,0.0,31391.756148107077,0.0,0.0,0.0,0.0,51058.26353586038,31343.988089538398,26384.2291466598,26770.552854255962,11724.361924138824,6911.188802373596,8173.755753945428,5708.185070611024,0.0,4576.616898915916,132764.92152931356,17590.039440178145,0.0,0.0,0.0,0.0,6718.962649786527,7227.261463171861,58547.15998854474,4891.318230852018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  09:00:00,8161182.53212134,81611825.3212134,8161182.53212134,0.0,0.0,0.0,8525.207965492256,0.0,0.0,0.0,0.0,23950.234341150062,2263.281069680324,0.0,10925.593376325125,7666.1091495557479,2600.9127525925357,2550.329555590443,3540.059590310697,0.0,0.0,96386.36566270865,13842.5851747748,0.0,0.0,0.0,0.0,6866.511169804464,7309.946244489939,60178.751918743794,5191.786310577702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  10:00:00,8656743.418436462,86567434.18436462,8656743.418436462,0.0,0.0,0.0,1944.4311034699306,0.0,0.0,0.0,0.0,15469.068781185611,0.0,0.0,6804.030849919832,5652.759295576892,1112.3901574289747,85.70709268409262,2700.25004718671,0.0,0.0,61971.951271293656,10180.894023285053,0.0,0.0,0.0,0.0,6786.1447457981889,7398.387562932937,61932.67625987011,5427.331354010438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  11:00:00,8869422.546580553,88694225.46580552,8869422.546580553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8200.680380221444,0.0,0.0,2547.4353003627309,4178.318691415928,1073.2825234233788,0.0,1863.9832323773142,0.0,0.0,35141.080944995556,7129.662559209614,0.0,0.0,0.0,0.0,6698.443754395504,7437.577326594942,63035.14171225973,5592.992629760175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  12:00:00,10698611.3706475,106986113.70647502,10698611.3706475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2044.3735935774956,0.0,0.0,51.013545851314798,2919.0631544474,1203.6298384878938,0.0,1184.680278504233,0.0,0.0,15468.338394470213,4165.902641677719,0.0,0.0,0.0,0.0,6826.644773749255,7456.9819644695239,63858.820086869404,5738.91807831899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  13:00:00,12973991.885202382,129739918.85202381,12973991.885202382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3748.7984053436728,2054.1299839918249,0.0,42.886765869706049,2661.9947177404035,1396.9819302108838,0.0,1127.571912315582,0.0,0.0,334.12847165208498,1338.8552234925258,0.0,0.0,0.0,0.0,6939.634086497662,7466.544976352761,64409.84341869879,5846.083745878489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  14:00:00,12299949.710179598,122999497.10179599,12299949.710179598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1525.9628323845766,822.2339542363084,0.0,125.91068856821149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6802.2344501661259,7478.174392959291,64967.690517585776,5945.518538053674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  15:00:00,7737536.895477053,77375368.95477049,7737536.895477053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.25324863526097,0.0,0.0,1102.3305034726282,648.2386243151937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6691.493079928503,7513.084452656894,66317.54249702419,6117.381758310873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  16:00:00,7500966.966735359,75009669.6673536,7500966.966735359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,885.1740171332546,584.1854838163208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6843.6351807047499,7545.218698143578,67584.78995685738,6283.239851377617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  17:00:00,10013966.469297247,100139664.69297245,10013966.469297247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,659.4990850333694,514.0960438789379,0.0,0.0,0.0,0.0,0.0,193.1146459447157,0.0,0.0,0.0,0.0,6923.930166591929,7531.656900812151,67732.20986138348,6312.857932300753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  18:00:00,5921167.450772091,59211674.5077209,5921167.450772091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5179.644830426782,4346.040267118723,0.0,0.0,2244.3820813181166,1570.1668736289865,0.0,685.8533960415554,0.0,0.0,0.0,151.0578275154437,0.0,0.0,0.12307687581068212,0.0,6899.821061830616,7464.787730389191,66617.28130288028,6191.802792466292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  19:00:00,4774226.734703479,47742267.34703478,4774226.734703479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12977.389914923979,10189.68511213094,0.0,1833.0397460557245,2980.142073937513,2087.865171212359,356.0158192192441,1403.2631824151752,0.0,0.0,0.0,0.0,0.0,0.0,0.040669686703107148,0.0,7668.710849466519,7403.838470664113,64954.68720111777,6007.690090377153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  20:00:00,3412542.6905824874,34125426.90582487,3412542.6905824874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14231.598734687068,11458.587277593715,0.0,4545.279659966983,3128.2308906941327,2220.0338068469548,1106.9775174041614,1566.942871749996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7097.707074103012,7361.9899743463679,63818.714461251286,5886.8572195894789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  21:00:00,3856667.4908351365,38566674.908351358,3856667.4908351365,0.0,0.0,0.0,1190.634253385364,0.0,0.0,0.0,0.0,16067.79786286946,13110.753497548403,0.0,6886.505500049657,3344.7705405573149,2395.273394544173,1678.490038974566,1734.5902817004918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6822.449998647308,7329.556332433239,63092.23787853044,5809.39107175269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  22:00:00,1857142.746319583,18571427.463195828,1857142.746319583,0.0,0.0,0.0,2370.237994168181,0.0,0.0,0.0,0.0,17322.752847589716,14254.843300935187,0.0,8530.022050339581,3478.134606307258,2514.3264444057047,2066.3198160080326,1858.8673565183336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6726.7829405339839,7305.171860433304,62598.331097975635,5762.661158198515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  23:00:00,1165435.7348170849,11654357.34817085,1165435.7348170849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383525.4981594185,7304.152617833192,62253.64623960513,5715.0142152166449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,1165883.2188744774,11658832.188744773,1165883.2188744774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382992.77976214399,7365.730891124726,62263.232537743264,5655.85751126345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382955.9174559953,7402.975337978657,62236.8360902998,5603.976599307604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382921.4571281043,7409.467437461225,61936.87008848428,5534.876056804777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,255258.91369245683,7392.608477469083,61403.99698409406,5447.75343704452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7379.879241217783,61022.46059066523,5381.956985369036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20.521168064550069,0.0,0.0,0.0,318924.95841938126,7349.993032357431,60696.82794455177,5323.309120801475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,30712.17261095667,23013.448487266232,21200.38126908375,17145.305739131065,6099.309601506514,4393.383912919924,5447.610009021467,3459.5386691328037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192391.85518909325,7306.296241922268,60331.132913113724,5277.497825426511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  07:00:00,1633048.329740298,16330483.297402975,1633048.329740298,0.0,0.0,0.0,10251.429292200266,0.0,43.47422798082121,36.95621956369745,0.0,46236.22927076,35342.43266836748,40581.15992598663,30094.678977487954,8654.287860948163,5944.756168427205,7539.2151416173769,4927.583497110706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35298.686010228485,7250.882934152668,60051.201191195025,5319.4079691612619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  08:00:00,4432559.752152236,44325597.52152237,4432559.752152236,0.0,0.0,0.0,6241.037125080123,0.0,8.292993406439577,0.0,0.0,34357.8782066354,26876.444789764613,29873.101793258098,21796.016497445882,6417.193708462911,4583.723312165951,5824.754557362005,3747.4133728031067,0.0,0.0,30299.998587193873,6356.672697007285,0.0,0.0,0.0,0.0,4533.738232673269,7205.788816937739,60402.54177288272,5444.940724941094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  09:00:00,8165241.648701487,81652416.48701488,8165241.648701487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11519.179874372565,12175.69387494451,9111.043656105772,7823.18047509645,3530.1307362824416,2750.591412445618,3155.4369155640599,2022.5868996022803,0.0,0.0,13162.112611583603,4614.297641815751,0.0,0.0,0.0,0.0,4201.623159709808,7290.262820008444,61830.6492713165,5642.143101077822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  10:00:00,8660363.804570964,86603638.04570964,8660363.804570964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7342.882716071275,9604.10802106905,5947.990725352617,5772.826604718671,2763.760755115343,2288.5560776514519,2576.341877059893,1633.8791760654238,0.0,0.0,52.47910819998659,1408.1385181295864,0.0,0.0,0.0,0.0,735.3578279985509,7364.252727843522,63247.98497568773,5819.847505528401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  11:00:00,8871760.18922084,88717601.8922084,8871760.18922084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3462.7656832142045,13728.707695555519,1847.082700426315,3241.8341100807008,2082.490497837995,1847.5462750710297,1980.8694648094964,1277.0389439876063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7398.113150255227,64037.132225269255,5934.145907903749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  12:00:00,10707280.810995348,107072808.10995348,10707280.810995348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2726.4177394631644,6865.8162130473569,1133.089660662314,2930.8995277377705,1866.204036318141,1693.305121836901,1809.402880613232,1205.7328864037548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7415.1052720318289,64527.352504988354,6014.567056741985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  13:00:00,12977472.890607922,129774728.90607925,12977472.890607922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7846.647066045396,13747.874408395504,6550.069363561609,6553.280512646811,2307.5473157904359,1987.6680179337146,2283.242028039491,1550.2536087621393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.685607393652,7420.413719598222,64796.8939449231,6066.1986329152709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  14:00:00,12305072.497894999,123050724.97895,12305072.497894999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.3122026957126,4968.311577976115,59.792855713368989,1379.958378918968,1381.781041533178,1385.7203744625347,1444.767211887445,1009.4279637981309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.910588106110318,7422.012176491892,64941.54482701063,6099.057933899757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  15:00:00,7743216.277935827,77432162.77935826,7743216.277935827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9741.165429213177,0.0,0.0,1005.3081073371386,1128.1201952124646,1121.8960803589283,786.3390665544724,0.0,0.0,0.0,194.50658263851617,0.0,0.0,0.05653311107763783,0.0,101.13176264782628,7428.715506715683,65192.005360978335,6151.094171639018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  16:00:00,7507525.855128174,75075258.55128174,7507525.855128174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1468.5911832205396,0.0,0.0,686.8478028848009,912.9462563376036,478.07172026845987,314.3884876262361,0.0,0.0,0.0,713.6907494589842,0.0,0.0,0.33883074390117065,0.0,1.579305628600534,7442.701989058552,65604.57310229448,6218.687338871075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  17:00:00,10017618.539010829,100176185.39010826,10017618.539010829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.92487430667107,625.768160193148,185.0620859598355,22.889249870418828,0.0,0.0,0.0,509.4961625538878,0.0,0.0,0.05653304606873661,0.0,0.0,7461.31292420905,66216.93365170031,6291.399461885216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  18:00:00,5924073.188370211,59240731.88370211,5924073.188370211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1822.015963802721,7529.596490315639,1919.6425837641758,1635.4853755441585,1622.5659448003033,1542.5525672823706,1759.6882091037342,1128.8727947430955,0.0,0.0,0.0,533.9633852932848,0.0,0.0,0.0,0.0,0.0,7423.197010531843,65655.07788413318,6238.8113460044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  19:00:00,4774222.121466362,47742221.21466361,4774222.121466362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14117.142403768796,14728.916958047535,14674.583315318296,10215.078336629456,2649.772124061699,2196.9577237124069,2765.9303106183267,1787.8872167093226,0.0,0.0,0.0,1002.1623311496993,0.0,0.0,0.0,0.0,41.75959849104122,7357.318168275869,64405.876827488326,6109.788899071886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  20:00:00,3412708.4113184816,34127084.11318481,3412708.4113184816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20356.831297526718,18312.30780674361,21227.314631000965,14527.818140732803,3300.85460063489,2616.1109116115237,3404.231212158833,2178.9965695443336,0.0,0.0,4989.581818310721,2604.732737282567,0.0,0.0,0.0,0.0,0.0,7291.886873592259,63467.181172859564,6002.619541026533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  21:00:00,3861740.6757003569,38617406.75700356,3861740.6757003569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22581.213618247446,19504.421103645054,23859.050989975967,16137.434663698457,3569.3402798958375,2792.7678387121,3685.6521793293638,2342.486818081547,0.0,0.0,13693.552633466097,3760.5705936539959,0.0,0.0,0.0,0.0,0.0,7236.739883519474,62797.59215988934,5922.182281753594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  22:00:00,1852430.6615171745,18524306.615171747,1852430.6615171745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20691.098577795503,18355.894731116936,22508.723443528812,14915.23953224953,3398.3874181689477,2696.220460618455,3561.366130165497,2225.9327573257357,0.0,0.0,8708.88550571281,3383.8741350232669,0.0,0.0,0.0,0.0,46.80130973863936,7202.294964463938,62346.465317956456,5865.621777707353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  23:00:00,1165328.452916231,11653284.529162312,1165328.452916231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7210.881077305509,62039.616826273144,5808.141792004951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,1166463.0926716414,11664630.92671641,1166463.0926716414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7279.9368666746,61894.10922797239,5728.258063840229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,921.8499336299528,7319.6133100249639,61726.5087957475,5652.31133206194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1728.426423517016,7327.874699441152,61420.37822510331,5571.394687150548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.07871470980509,7314.521113492671,61011.90847404627,5495.023336881622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3727.983233946487,7294.2420274819019,60446.0193349299,5403.037364315753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,933.3491390398367,732.9128423132175,985.2104845063064,461.7355448177735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6040.045550936786,7260.058565121336,59571.1686272459,5262.788885164361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41572.64178769642,32206.944496174256,42837.36727351863,27071.253457474766,7353.349127543436,5465.5977984676169,7756.981632597388,4702.250063085746,0.0,0.0,0.0,0.0,0.0,0.0,0.5694639972779685,0.0,6584.43155822338,7243.181329488954,59226.16708765368,5187.359300122963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  07:00:00,1633841.6828659229,16338416.828659229,1633841.6828659229,0.0,0.0,0.0,7524.243273381554,0.0,446.1216134622088,774.1942199437752,0.0,48778.66370998302,38337.71863201859,50521.41321434579,33176.65827563306,9016.663926849289,6305.0911775867139,8944.269513548048,5386.981511466739,0.0,0.0,0.0,0.0,0.0,0.0,0.8681096200305288,0.0,6803.620722171453,7192.726731029655,59449.13883530625,5277.654449015877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  08:00:00,4434713.139207506,44347131.392075058,4434713.139207506,0.0,0.0,0.0,4143.907265556615,0.0,565.1951584521229,833.1438108491047,0.0,41351.318762452014,32694.238694820957,43500.924279150386,27978.260644941198,7206.459841837607,5166.346877400883,7277.995380836445,4464.942097992557,0.0,2077.2903736710816,67413.84640369755,10409.604295665275,0.0,0.0,0.0,0.0,6500.949748475306,7159.910823976465,60090.24907910221,5425.574897727102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  09:00:00,8169208.414329614,81692084.14329614,8169208.414329614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23259.429120824716,20860.295625338087,26053.4577544413,16738.955869835645,4848.140025671779,3697.486472968585,5077.718826456615,3084.8562337612895,0.0,0.0,73175.56403606727,10840.514188162926,0.0,0.0,0.0,0.0,6511.115972044062,7216.258685147558,61421.31711321362,5612.118487185686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  10:00:00,8664563.27827219,86645632.78272189,8664563.27827219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16558.350015065113,13574.098666320888,12567.934183455267,12865.13226263244,3858.715572756082,2716.67256197125,3316.1139751188095,2517.152094417764,0.0,0.0,73241.76514322327,10593.99645144152,0.0,0.0,0.0,0.0,7094.75510118877,7285.100699500502,62849.80117341746,5792.4281445515039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  11:00:00,8876247.981646955,88762479.81646955,8876247.981646955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6523.475373762764,12616.771481735837,0.0,6449.687164854917,2483.8469456325758,1702.911249145475,1010.0223078677528,1643.5015583074317,0.0,0.0,60335.14970199682,8941.720901974351,0.0,0.0,0.0,0.0,7195.253631449541,7342.294819520316,63803.79736063496,5925.013121184868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  12:00:00,10713188.439203287,107131884.39203286,10713188.439203287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1479.6374703337509,4189.647254344591,0.0,2632.564506597391,1639.9267285788993,1366.5577991786495,244.0332222541483,1142.147999974364,0.0,0.0,38408.58469770903,6549.555922404835,0.0,0.0,0.0,0.0,7033.193472491588,7387.588989157426,64506.88758272344,6039.361002066681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  13:00:00,12983465.882082755,129834658.82082756,12983465.882082755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2866.284332319649,9316.6399386606,0.0,2290.1041755829276,1665.9938930129522,1444.4751233356413,0.0,1089.4629634311344,0.0,0.0,20559.982506493507,3890.565419301625,0.0,0.0,0.0,0.0,6827.535312798445,7412.768174852211,64969.90242924319,6131.8592230114859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  14:00:00,12310702.205070457,123107022.05070457,12310702.205070457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.18992904038238,0.0,0.0,625.9612192344911,777.0255304335545,0.0,174.4799679041671,0.0,0.0,568.4595294765187,1352.3229219103374,0.0,0.0,0.567022220852711,0.0,6778.824536907257,7433.16392290733,65439.2063660798,6216.195220783969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  15:00:00,7747447.131029181,77474471.3102918,7747447.131029181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4941.470868821618,0.0,0.0,347.6310459616627,588.4257500227557,0.0,0.0,0.0,0.0,0.0,49.281595965022237,0.0,0.0,0.679445668227467,0.0,6770.796873764134,7455.500160671353,66286.31297844813,6331.538421069967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  16:00:00,7512241.278283346,75122412.78283347,7512241.278283346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.22935496299319,544.5080037615704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.671727882585312,0.0,6756.420739696562,7498.692780519633,67627.67083642817,6497.376468713905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  17:00:00,10022679.891367745,100226798.91367743,10022679.891367745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.2509316805916,499.14907654569336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6730734554792615,0.0,6767.712150438536,7541.817687675262,68673.25333439974,6621.8570573319989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  18:00:00,5925547.220435757,59255472.20435757,5925547.220435757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4637.387749198633,8405.951626562632,0.0,0.0,1708.095113258494,1500.5454476737678,54.54630886516898,512.4805966652817,0.0,0.0,3423.253543381574,1545.1547043399326,0.0,0.0,0.20734793943427558,0.0,6729.249048495091,7456.500450379459,67345.5231969118,6473.429359499262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  19:00:00,4775828.371396806,47758283.71396805,4775828.371396806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14402.30863260005,14243.614646866377,0.0,4917.475953435592,2571.373100736359,2062.440273659909,1430.6732496771047,1409.560208017384,0.0,0.0,11947.590424805747,3240.316297346069,0.0,0.0,0.0,0.0,6764.400316804659,7366.747407202434,65362.86491210936,6241.0686062075069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  20:00:00,3414197.3851340014,34141973.85134002,3414197.3851340014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18565.93859926734,16844.20183735709,5279.787541151066,9569.225490632785,3091.564092666916,2423.0937510960359,2225.99143187279,1817.715319058726,0.0,0.0,21158.615235600097,4568.478901713162,0.0,0.0,0.0,0.0,6744.252303026387,7299.975064001174,64129.58848669147,6089.888507844106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  21:00:00,3865607.710563804,38656077.10563804,3865607.710563804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21246.926129116026,18384.236219117807,11610.29538011198,12367.252173809144,3475.9247668148807,2675.6344833041227,2723.593730230425,2075.427923440264,0.0,31.234431563876126,32760.066746049793,6029.628206701304,0.0,0.0,0.0,0.0,6731.943823508649,7249.634973014946,63336.996631530106,5982.9718664327369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  22:00:00,1849519.5639726644,18495195.63972664,1849519.5639726644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23250.239206508224,19644.89461257046,15992.509164044664,14371.804827287013,3801.8041557998665,2896.1156110851495,3112.3382157528756,2287.9004312401145,0.0,475.5394481849068,37808.93291572382,6756.6799939905499,0.0,0.0,0.0,0.0,6741.284507516972,7214.748491545669,62798.76615719838,5903.872694145918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  23:00:00,1165303.301518899,11653033.015188989,1165303.301518899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6726.4128558013439,7204.0117956227,62309.189055682415,5814.008854261284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,1167029.7734756594,11670297.734756595,1167029.7734756594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6738.6298041917739,7257.470022979916,62014.15377867533,5704.201042031395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6723.505113674238,7292.492428467325,61847.12531099233,5619.323877780133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6713.717741226566,7298.692956585454,61514.25614628824,5524.14751555775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6736.469765808114,7293.4112007294829,61090.30320419347,5421.648498077291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6731.03335963011,7284.5596068164099,60625.56146347564,5317.17028568363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,521.5623008857313,429.4711205019815,326.05169057383497,91.55239893625674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6721.818688663899,7280.202061038465,60274.48459019331,5222.737269850704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29914.31820874575,23914.3317078749,26356.439683235076,18059.274659091072,6293.610189337429,4643.3946621445879,6045.672638417404,3783.087528015499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6715.462507583871,7269.762648555214,60107.94675666766,5173.286590492456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  07:00:00,1634616.3308571294,16346163.308571294,1634616.3308571294,0.0,0.0,0.0,8853.928649499307,0.0,391.02785063157259,279.0427066693634,0.0,43824.766392202,35149.007727647426,41182.983948019915,29062.344443439822,8832.8430651855,6181.11431101757,8194.107571195958,5166.687742621661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6722.771276330371,7209.40422803066,60065.4482626094,5258.709330174325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  08:00:00,4436815.755183637,44368157.55183639,4436815.755183637,0.0,0.0,0.0,5133.77329814816,0.0,113.47084979378042,58.777867112786818,0.0,34315.1708709024,21011.2962622747,27103.61249174713,22416.374750580973,6701.158396136111,4062.2733521239426,5748.351253675221,4045.0895645084699,0.0,5521.581911106299,94819.7774099341,13578.451944682763,0.0,0.0,0.0,0.0,6749.508292523646,7168.548719087514,60527.8340637965,5401.245110248674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  09:00:00,8173081.654285647,81730816.54285646,8173081.654285647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10071.380847252482,0.0,0.0,6902.9325904781139,3660.574135852054,630.8129178818776,887.522908910912,2153.081509553118,0.0,0.0,67535.93366943313,10794.017571701996,0.0,0.0,0.0,0.0,6722.307761963396,7246.698220619507,61957.24648147283,5601.880787066424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  10:00:00,8668330.162920058,86683301.62920058,8668330.162920058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2305.871151021796,0.0,0.0,2125.2829056582575,2381.879151146677,112.32252739517479,0.0,1380.0563119960389,0.0,0.0,30504.303133458186,6490.265532014036,0.0,0.0,0.0,0.0,6811.585240133558,7345.735189597937,63588.195725344434,5818.249495151241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  11:00:00,8882339.714089182,88823397.14089182,8882339.714089182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1326.3671222877675,164.2797548930755,0.0,769.8942070353792,0.0,0.0,7420.6574063028679,3836.4149545234665,0.0,0.0,0.13810340659217025,0.0,6785.25494987239,7396.3408577418099,64583.187680520816,5979.346313136426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  12:00:00,10716917.065509228,107169170.6550923,10716917.065509228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,656.3811996275514,215.87262690578317,0.0,386.13691803480546,0.0,0.0,0.0,1117.6178797005512,0.0,0.0,0.4086127247283151,0.0,6749.465527453244,7423.152805797879,65325.03446832113,6117.278815095265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  13:00:00,12989577.765581293,129895777.65581294,12989577.765581293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,878.0024520792812,492.9269243369731,0.0,487.0273384762415,0.0,0.0,0.0,0.0,0.0,0.0,0.33449783854483269,0.0,6751.893007890952,7436.213438386249,65833.99134970487,6233.675416412737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  14:00:00,12316382.85757326,123163828.57573262,12316382.85757326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.13340925550196,11.451791398910004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6749.900094817459,7450.761799760759,66343.44306447159,6342.749960714347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  15:00:00,7751402.240399964,77514022.40399963,7751402.240399964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6751.000663615207,7490.803431242152,67747.20034719694,6542.464148465355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  16:00:00,7516484.5696634179,75164845.69663416,7516484.5696634179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6766.1801993486619,7592.788508246626,69983.87609422271,6821.796988784517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  17:00:00,10027642.70792809,100276427.07928086,10027642.70792809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6760.263937897893,7639.6368296377709,71114.20030528739,6959.862259157533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  18:00:00,5927795.16598825,59277951.65988249,5927795.16598825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.62460217705346,1101.1831035796398,0.0,0.0,993.2404305449546,807.315908103454,0.0,0.0,0.0,0.0,2322.285036192797,738.2564627480551,0.0,0.0,0.0,0.0,6587.48844052092,7492.788757154664,69341.25735872264,6749.108926736531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  19:00:00,4777335.772173241,47773357.72173241,4777335.772173241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10102.659010072362,8749.161173106577,0.0,0.0,2157.218552320155,1615.6160704398997,0.0,334.8740045325969,0.0,0.0,22946.795520548632,3969.7679261246346,0.0,0.0,0.0,0.0,6659.199599519413,7397.356699037032,67096.10417769003,6460.363037215684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  20:00:00,3415993.497467929,34159934.97467929,3415993.497467929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17038.54675384914,13951.624108566053,0.0,2339.915650686124,2830.596453706112,2111.546240933716,7.819578896605986,1206.0797729612839,0.0,3724.1932671983265,78342.05101095018,10026.220875537536,0.0,0.0,0.0,0.0,6774.509491351033,7331.253248197507,65481.64438510052,6255.919387979793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  21:00:00,3869235.624439799,38692356.24439799,3869235.624439799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21933.28886010969,17676.61060077704,0.0,8441.56399787643,3442.0168096264758,2540.954121636872,965.0178327901562,1771.6159938110994,0.0,7846.137717170111,111222.70528889947,13778.471122101453,0.0,0.0,0.0,0.0,6722.503723816709,7271.686183594115,64306.265416929855,6109.501733858674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  22:00:00,1846934.6258116563,18469346.258116563,1846934.6258116563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21908.240311739577,17585.518654016374,0.0,10172.729461146952,3569.01737190711,2610.5364489090677,1600.782793901057,1937.9523419820135,0.0,6250.748927830363,93007.12770584855,12331.368008812215,0.0,0.0,0.0,0.0,6730.952586438514,7228.247762437669,63564.22553931596,6002.004512692159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  23:00:00,1165218.1772509569,11652181.772509568,1165218.1772509569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6727.901822682662,7219.796484140552,63097.74552306529,5909.232054607238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,1167583.0934693784,11675830.93469378,1167583.0934693784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6636.224308484064,7276.889304118271,62973.48810206277,5816.300253239076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6763.859002930825,7303.939318637887,62643.54656870221,5706.685569317757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6706.850398549858,7303.168475290691,62170.89799657165,5592.590256266064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6680.899767012318,7300.735085731839,61809.470571775775,5501.740979675829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6705.976097524224,7306.082211731685,61686.09997178289,5446.00264006242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6813.070280270328,7313.7139835018929,61629.55616255836,5401.085884194999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11947.554501836627,10082.491611181562,2114.694435670602,4017.4177363257565,4475.497205265532,3278.9717760216769,3253.565376447347,2253.728998927707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7034.5469573498889,7300.539242681957,61365.37256855725,5360.032082873372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  07:00:00,1635372.044309252,16353720.443092518,1635372.044309252,0.0,0.0,0.0,4765.663631980099,0.0,7.922859767297498,0.0,0.0,35374.34275937024,28582.235226803703,26890.943731411728,21504.216964537358,7310.6327266343109,5212.44062766878,5895.7001439229329,4140.9151839886139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7042.261014429325,7245.4696909907829,61130.063562625844,5395.654327827689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  08:00:00,2569870.3553431096,25698703.553431099,2569870.3553431096,0.0,0.0,0.0,4565.768186786126,0.0,92.58205695719761,0.0,0.0,31565.922149344933,24143.814538138267,24165.55290558429,19132.06548560816,6282.558874813661,4391.9455671555019,5171.587268693558,3585.966376049923,0.0,7048.2650994802129,101129.22770826763,14133.04619891058,0.0,0.0,0.0,0.0,7059.540189893177,7183.6375091386439,61138.91457628873,5471.611746073893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  09:00:00,3504368.6663769686,35043686.66376968,3504368.6663769686,0.0,0.0,0.0,674.0574138477642,0.0,0.0,0.0,0.0,24931.63620504024,17850.78776358341,17272.28073933878,15449.671761715188,5254.460720265273,3487.543542764404,4112.851100622721,3029.0394670725288,0.0,4883.661604712884,92879.04347371502,13206.5602728203,0.0,0.0,0.0,0.0,7052.851836561776,7176.028110470172,61378.466925264634,5542.430392640002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  10:00:00,4906116.132927755,49061161.329277548,4906116.132927755,0.0,0.0,0.0,149.1100005190589,0.0,0.0,0.0,0.0,20135.89320636681,16004.86043938685,13792.639251310655,12568.380465579103,4471.7511173688449,3143.9534385261028,3547.57179133808,2552.0932566380049,0.0,1218.584123522847,57777.0629692472,9482.709336733316,0.0,0.0,0.0,0.0,6959.088776153312,7194.472616244163,61743.86760968692,5603.884357948325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  11:00:00,4438866.977410826,44388669.77410826,4438866.977410826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20115.19371410868,18485.615461574067,11216.476439337703,13043.243201396219,4239.143360289684,3030.2760889113694,3126.9998622781024,2475.8957048372947,0.0,0.0,15408.963533204835,4901.0865150214499,0.0,0.0,0.0,0.0,5706.311921451485,7208.4894357534499,61938.04111000033,5645.88807990437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  12:00:00,5269084.864806632,52690848.64806631,5269084.864806632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16411.4388811464,13479.780963718824,0.0,10036.277000756681,3631.5286531645308,2562.081320819934,569.0573759719747,2089.2373126538884,0.0,0.0,16185.893048109474,4904.53461826458,0.0,0.0,0.0,0.0,5053.945819245714,7209.553272972221,62073.20774763164,5677.662684165643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  13:00:00,4559415.059227532,45594150.59227533,4559415.059227532,0.0,0.0,0.0,2566.931302841724,0.0,0.0,0.0,0.0,18751.72392649972,15739.670230853835,0.0,10485.43600711982,3635.898181622015,2614.7569660694887,0.0,2055.1429735862627,0.0,0.0,7946.595131515377,3592.582761352461,0.0,0.0,0.0,0.0,5560.685758182416,7223.692387472928,62156.198057261354,5724.828793396559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  14:00:00,4325005.244742547,43250052.44742547,4325005.244742547,0.0,0.0,0.0,1558.9313324955004,0.0,0.0,0.0,0.0,18577.72838406714,14524.531166283363,0.0,2673.126084820613,3328.6279036833445,2381.563836614508,0.0,1131.4244529114383,0.0,0.0,0.0,1134.0149159986702,0.0,0.0,0.0,0.0,6977.954973189485,7239.887638452087,62206.00521174489,5792.406709752485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  15:00:00,3411847.43680225,34118474.368022497,3411847.43680225,0.0,0.0,0.0,967.8141596958852,0.0,0.0,0.0,0.0,18027.167598507724,14877.636722229754,0.0,0.0,3099.5083194240148,2235.9220613392169,0.0,7.03318416666374,0.0,0.0,0.0,92.78528116847372,0.0,0.0,0.0,0.0,6748.408653385209,7299.20123223677,63005.722535317655,5911.427816037372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  16:00:00,2969794.9282481635,29697949.28248163,2969794.9282481635,0.0,0.0,0.0,1127.048233064041,0.0,0.0,0.0,0.0,18225.896963211824,14744.449123652274,0.0,0.0,3071.922909536697,2256.297759980494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6748.479579262456,7403.613074469675,65318.09229053955,6155.2093878377759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  17:00:00,3179999.605396918,31799996.053969183,3179999.605396918,0.0,0.0,0.0,1705.203149207772,0.0,0.0,0.0,0.0,20247.109992841448,16541.436384027587,0.0,0.0,3377.712247225234,2501.0687532475619,0.0,0.0,0.0,0.0,0.0,33.396001416392689,0.0,0.0,0.0,0.0,6757.264751370782,7510.850287169077,67309.10383138327,6355.4328163780269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  18:00:00,1633180.7424334335,16331807.424334333,1633180.7424334335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.07184241730524,1743.7560910309924,0.0,0.0,0.0,0.0,6743.467983274429,7371.459273855424,65090.919729782974,6076.752139155852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  19:00:00,1635372.044309252,16353720.443092518,1635372.044309252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6730.2409576186769,7257.08279970304,62736.68111268382,5767.4593660729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  20:00:00,1635372.044309252,16353720.44309252,1635372.044309252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6734.400251567885,7268.972897205979,62006.47904500522,5612.309394815157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  21:00:00,1635372.044309252,16353720.44309252,1635372.044309252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6725.629269630986,7278.544827546274,61443.6615111336,5483.803724747087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  22:00:00,2102621.1998261807,21026211.998261807,2102621.1998261807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6732.557260225473,7278.478175864923,60938.69970409318,5372.740738149235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  23:00:00,1168122.888792323,11681228.887923228,1168122.888792323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6723.246979433324,7274.514440868989,60491.5979722001,5275.055193906284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  24:00:00,1168122.888792323,11681228.887923228,1168122.888792323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6775.273614392223,7271.237225319243,60131.29882802905,5190.827983292892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6709.954919847274,7270.926529988704,59864.311445702966,5120.9377474934149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6750.664196122595,7267.405229063173,59549.1451120243,5047.716403287293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6703.873216238165,7261.970809154238,59207.36418066231,4973.264247231393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6709.069267624821,7259.532585435484,58947.52692464427,4910.079464943136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6728.007577047716,7254.4967164058539,58652.86956371867,4841.453125291907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6709.13038532536,7248.252037308979,58330.948322334,4768.87018889375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  07:00:00,1636108.5994249085,16361085.994249084,1636108.5994249085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6720.9061973933389,7246.0169437344879,58080.18225398781,4705.883676914811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  08:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6720.895866055443,7254.608900590328,58025.75214239082,4667.256642793912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  09:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6718.108555071296,7273.083821116227,58104.26379872021,4651.8356728250059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  10:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6722.833228527864,7312.156812420966,58588.509648203595,4712.56451614121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  11:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6720.5846445089969,7354.712730677467,59229.04020323013,4830.6953138162139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  12:00:00,1402378.7995070643,14023787.99507064,1402378.7995070643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12634.430169215748,7341.127656167977,59929.684358409955,4979.250475822855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  13:00:00,1402378.7995070643,14023787.99507064,1402378.7995070643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31748.70470568858,7315.681229634189,59995.875986465806,5119.373854437968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  14:00:00,2103568.1992605959,21035681.992605963,2103568.1992605959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,29059.990131791983,7316.891923584443,59927.305727257546,5253.204935748231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  15:00:00,1402378.7995070643,14023787.99507064,1402378.7995070643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,31795.944655297764,7374.675494085542,60967.57257218191,5465.590823264174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  16:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,38309.90785558173,7539.704890443213,63649.34785067628,5829.234044504188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  17:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9106.154458064457,7735.815195038455,66771.87122062869,6158.555165201629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  18:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6833.466272913953,7568.758997293662,65437.29549434377,5918.520430154896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  19:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6620.960202730366,7465.58279133031,63352.02652985923,5615.302127729922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  20:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6793.101103473848,7432.415169647008,62170.49119038095,5422.209557899481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  21:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6715.64320314207,7420.416094950615,61516.343871694575,5294.246771011653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  22:00:00,1636108.5994249087,16361085.994249084,1636108.5994249087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6762.004562215593,7413.444553672068,61005.73792299262,5187.694892104853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  23:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6606.213114290011,7410.064759308116,60682.793394675646,5109.126546929689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  24:00:00,934919.1996713763,9349191.996713764,934919.1996713763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6703.739699143393,7398.756983687229,60181.16778851964,5010.131571166706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
